time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.42331098485738e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.923246398102492e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,7.329291111091152e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.923227480612697e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0004707139451056,291.19140625,294.1499938964844,285.3866577148437,283.52459716796875,287.8074645996094,285.5258178710937,290.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.846007823944092,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.42331098485738e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.923246398102492e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,7.329291111091152e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.923227480612697e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0004707139451056,291.19140625,294.1499938964844,285.3866577148437,283.52459716796875,287.8074645996094,285.5258178710937,290.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.846007823944092,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,9.421324648428708e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.921153832692652e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,7.327745697693899e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.921135642798616e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0004706147301476,291.19024658203125,294.1499938964844,285.3500061035156,283.5060729980469,287.7640991210937,285.4893493652344,290.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868860244750977,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,9.421324648428708e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.921153832692652e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,7.327745697693899e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.921135642798616e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0004706147301476,291.19024658203125,294.1499938964844,285.3500061035156,283.5060729980469,287.7640991210937,285.4893493652344,290.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868860244750977,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.419558773515746e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.919293370330706e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.326371996896341e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,9.919275908032432e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0004705265164375,291.1893920898437,294.1499938964844,285.3236083984375,283.492431640625,287.7329406738281,285.4631652832031,290.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.8851706981658936,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.418794797966255e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.91848937701434e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,7.325777551159263e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,9.918471187120304e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0004704883613158,291.1890563964844,294.1499938964844,285.3133239746094,283.48699951171875,287.7208557128906,285.4530029296875,290.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.891481399536133,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.41571342991665e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.915243572322652e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,7.323380123125389e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.915226110024378e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.0004703344311565,291.1878662109375,294.1499938964844,285.27667236328125,283.4669189453125,287.677734375,285.4167785644531,290.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913848638534546,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.41571342991665e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.915243572322652e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,7.323380123125389e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.915226110024378e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.0004703344311565,291.1878662109375,294.1499938964844,285.27667236328125,283.4669189453125,287.677734375,285.4167785644531,290.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913848638534546,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,9.413962834514678e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.913399844663218e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,7.322018063860014e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.913382382364944e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0004702470032498,291.187255859375,294.1499938964844,285.2583312988281,283.4565124511719,287.6562194824219,285.3987121582031,290.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341931588005e-09,0.001003160374239,-0.0153852375224232,0.0,0.0,0.0,-0.0079034473747015,60.0,-3.924931764602661,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.412074723513796e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.91141132544726e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,7.32054904801771e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.911393863148989e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,0.0004701526486314,291.1866760253906,294.1499938964844,285.239990234375,283.4459228515625,287.6347351074219,285.3807067871094,290.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935950994491577,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.407876495970412e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.906989726005122e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,7.317282870644704e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.906972263706848e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0004699429264292,291.1854553222656,294.1499938964844,285.2033386230469,283.4240417480469,287.5918884277344,285.3447570800781,290.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9577951431274414,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.407876495970412e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.906989726005122e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,7.317282870644704e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.906972263706848e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0004699429264292,291.1854553222656,294.1499938964844,285.2033386230469,283.4240417480469,287.5918884277344,285.3447570800781,290.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9577951431274414,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.403113654116169e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.901973680825904e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,7.313578680623323e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,9.901956946123391e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0004697050608228,291.1842041015625,294.1499938964844,285.1666564941406,283.4013671875,287.5491638183594,285.3090209960937,290.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9793643951416016,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.403113654116169e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.901973680825904e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,7.313578680623323e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,9.901956946123391e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0004697050608228,291.1842041015625,294.1499938964844,285.1666564941406,283.4013671875,287.5491638183594,285.3090209960937,290.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9793643951416016,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.397790563525632e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.896368283079936e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.309437933145091e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,9.896350820781664e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.000469439139124,291.1829528808594,294.1499938964844,285.1300048828125,283.3779602050781,287.5065612792969,285.2734069824219,290.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.0006537437438965,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.397790563525632e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.896368283079936e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.309437933145091e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,9.896350820781664e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.000469439139124,291.1829528808594,294.1499938964844,285.1300048828125,283.3779602050781,287.5065612792969,285.2734069824219,290.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.0006537437438965,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.39191522775218e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.890180081129074e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,7.304867176571861e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.89016334642656e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0004691456560976,291.1816711425781,294.1499938964844,285.09332275390625,283.3538818359375,287.464111328125,285.2380065917969,290.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021672248840332,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.39191522775218e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.890180081129074e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,7.304867176571861e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.89016334642656e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0004691456560976,291.1816711425781,294.1499938964844,285.09332275390625,283.3538818359375,287.464111328125,285.2380065917969,290.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021672248840332,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.388773469254376e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.886871703201904e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,7.302423910005018e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.886854968499392e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.0004689887282438,291.1810302734375,294.1499938964844,285.07501220703125,283.34161376953125,287.4429016113281,285.2203674316406,290.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.919627898975932e-09,0.0010004693176597,-0.0145608140155673,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.032073020935059,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.3855029263068e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.88342726486735e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,7.299879507627338e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.883410530164838e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0004688253393396,291.1803894042969,294.1499938964844,285.0566711425781,283.32916259765625,287.4217529296875,285.2027893066406,290.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.042407512664795,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,9.37857839744538e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.876134572550654e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,7.294493116205558e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.876118565443905e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0004684794403146,291.1791076660156,294.1499938964844,285.0199890136719,283.30389404296875,287.3795471191406,285.1677551269531,290.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062879085540772,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,9.37857839744538e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.876134572550654e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,7.294493116205558e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.876118565443905e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0004684794403146,291.1791076660156,294.1499938964844,285.0199890136719,283.30389404296875,287.3795471191406,285.1677551269531,290.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062879085540772,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.371172927785663e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.868335473584013e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,7.288732740562409e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.86831946647726e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.0004681095306295,291.17779541015625,294.1499938964844,284.9833374023437,283.27813720703125,287.3374938964844,285.1329345703125,290.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.083083152770996,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.371172927785663e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.868335473584013e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,7.288732740562409e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.86831946647726e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.0004681095306295,291.17779541015625,294.1499938964844,284.9833374023437,283.27813720703125,287.3374938964844,285.1329345703125,290.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.083083152770996,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.364930156152695e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.861761645879596e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,7.283876766450703e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.861745638772844e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0004677976830862,291.1767272949219,294.1499938964844,284.9540100097656,283.2572021484375,287.3039245605469,285.105224609375,290.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.099063396453857,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.363327990286052e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.860074351308867e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,7.282630394911394e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.860058344202116e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0004677176475524,291.17645263671875,294.1499938964844,284.9466552734375,283.2519226074219,287.2955322265625,285.09832763671875,290.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.103036403656006,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.35509306145832e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.851402137428522e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,7.276225369423628e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.851386130321772e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0004673063231166,291.17510986328125,294.1499938964844,284.9100036621094,283.225341796875,287.25372314453125,285.0639343261719,290.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122756481170654,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.35509306145832e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.851402137428522e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,7.276225369423628e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.851386130321772e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0004673063231166,291.17510986328125,294.1499938964844,284.9100036621094,283.225341796875,287.25372314453125,285.0639343261719,290.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122756481170654,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.350846812594682e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,9.846930333878844e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,7.272922084666789e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.846914326772094e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0004670941852964,291.1744384765625,294.1499938964844,284.89166259765625,283.2119140625,287.2328491210937,285.0468444824219,290.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260331609665e-09,0.0009964215569198,-0.0133207263424992,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.132531642913818,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,9.346524893771856e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.842378494795412e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,7.269560592249036e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.842363215284422e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0004668783221859,291.1737670898437,294.1499938964844,284.8733215332031,283.19842529296875,287.2120361328125,285.02978515625,290.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794549524784,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.142257213592529,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.337689698440954e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.833074727794155e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,7.26268845028244e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.833059448283166e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0004664369917009,291.1723937988281,294.1499938964844,284.836669921875,283.1712646484375,287.17047119140625,284.995849609375,290.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.16157341003418,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.337689698440954e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.833074727794155e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,7.26268845028244e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.833059448283166e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0004664369917009,291.1723937988281,294.1499938964844,284.836669921875,283.1712646484375,287.17047119140625,284.995849609375,290.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.16157341003418,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.32865441427566e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.823559230426326e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,7.255659875227138e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.823543950915337e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0004659856494981,291.1710205078125,294.1499938964844,284.79998779296875,283.14385986328125,287.1290283203125,284.9621276855469,290.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180729866027832,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.32865441427566e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.823559230426326e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,7.255659875227138e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.823543950915337e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0004659856494981,291.1710205078125,294.1499938964844,284.79998779296875,283.14385986328125,287.1290283203125,284.9621276855469,290.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180729866027832,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.319493983639404e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.813912765821442e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,7.248534529935569e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.813897486310452e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0004655280499719,291.1696472167969,294.1499938964844,284.7633361816406,283.1163330078125,287.0877380371094,284.9286193847656,290.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199753761291504,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.319493983639404e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.813912765821442e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,7.248534529935569e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.813897486310452e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0004655280499719,291.1696472167969,294.1499938964844,284.7633361816406,283.1163330078125,287.0877380371094,284.9286193847656,290.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199753761291504,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.310285531682894e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.804215369513258e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,7.241372077260166e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.80420081759803e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0004650680930353,291.1682434082031,294.1499938964844,284.7266540527344,283.0887145996094,287.0465393066406,284.8953552246094,290.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218679428100586,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.310285531682894e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.804215369513258e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,7.241372077260166e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.80420081759803e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0004650680930353,291.1682434082031,294.1499938964844,284.7266540527344,283.0887145996094,287.0465393066406,284.8953552246094,290.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218679428100586,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.305687854066492e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.79937321972102e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.237795944092795e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.799358667805792e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0004648384056054,291.16754150390625,294.1499938964844,284.7083435058594,283.07489013671875,287.0260009765625,284.8788146972656,290.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.228116035461426,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
