time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.301107638748364e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.794549987418576e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,7.23423290764913e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.794535435503347e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.0004646096203941,291.16680908203125,294.1499938964844,284.69000244140625,283.0610656738281,287.0054626464844,284.8623046875,290.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.237541675567627,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.292038885178044e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.7849995654542e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,7.227178866742179e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,9.784985013538972e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0004641566192731,291.1654052734375,294.1499938964844,284.6533203125,283.0334167480469,286.9645080566406,284.8294372558594,290.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.256379127502441,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.292038885178044e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.7849995654542e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,7.227178866742179e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,9.784985013538972e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0004641566192731,291.1654052734375,294.1499938964844,284.6533203125,283.0334167480469,286.9645080566406,284.8294372558594,290.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.256379127502441,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.283157851314172e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.775646321941168e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,7.220271072583273e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.7756324976217e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0004637129895854,291.1639404296875,294.1499938964844,284.6166687011719,283.005859375,286.9236755371094,284.7967834472656,290.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.275226593017578,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.283157851314172e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.775646321941168e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,7.220271072583273e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.7756324976217e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0004637129895854,291.1639404296875,294.1499938964844,284.6166687011719,283.005859375,286.9236755371094,284.7967834472656,290.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.275226593017578,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.275558113586158e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.767644223757088e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,7.21436008461751e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.76762967184186e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0004633333883248,291.1626892089844,294.1499938964844,284.5844116210937,282.9817199707031,286.8878479003906,284.7681884765625,290.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291851043701172,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.274540934711696e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.76657247520052e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,7.213568460429087e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.76655792328529e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.000463282543933,291.1625061035156,294.1499938964844,284.5799865722656,282.9784240722656,286.8829650878906,284.7643127441406,290.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.294121742248535,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.266262350138275e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,9.757854422787204e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,7.207129237940535e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.757840598467736e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0004628690367098,291.1610412597656,294.1499938964844,284.5433349609375,282.951171875,286.84234619140625,284.7319641113281,290.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.3131022453308105,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.266262350138275e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,9.757854422787204e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,7.207129237940535e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.757840598467736e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0004628690367098,291.1610412597656,294.1499938964844,284.5433349609375,282.951171875,286.84234619140625,284.7319641113281,290.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.3131022453308105,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.26227367017418e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.753654012456536e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,7.204026769613847e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.75364018813707e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0004626697918865,291.1603088378906,294.1499938964844,284.5249938964844,282.9376525878906,286.8220520019531,284.71588134765625,290.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232262561334e-09,0.0009869722416624,-0.0104256449267268,0.0,0.0,0.0,-0.0069649503566324,60.0,-4.32263708114624,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,9.25839485717006e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.749569289851934e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,7.201009429991245e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.749555465532468e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0004624760476872,291.1595458984375,294.1499938964844,284.50665283203125,282.9241943359375,286.80181884765625,284.6997985839844,290.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.3322062492370605,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,9.251004667021334e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.741786197992042e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,7.19526142347604e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.741773101268336e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0004621068655978,291.1580810546875,294.1499938964844,284.4700012207031,282.8974914550781,286.76141357421875,284.6676940917969,290.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.351463317871094,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,9.251004667021334e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.741786197992042e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,7.19526142347604e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.741773101268336e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0004621068655978,291.1580810546875,294.1499938964844,284.4700012207031,282.8974914550781,286.76141357421875,284.6676940917969,290.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.351463317871094,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.244157990906388e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.734576451592147e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,7.18993615009822e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.734563354868442e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.00046176489559,291.1565856933594,294.1499938964844,284.4333190917969,282.87115478515625,286.7210693359375,284.6356811523437,290.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370915412902832,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.244157990906388e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.734576451592147e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,7.18993615009822e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.734563354868442e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.00046176489559,291.1565856933594,294.1499938964844,284.4333190917969,282.87115478515625,286.7210693359375,284.6356811523437,290.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370915412902832,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.237917402060702e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.728004079079255e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,7.185081631178036e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.72799098235555e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0004614531353581,291.1550598144531,294.1499938964844,284.39666748046875,282.84521484375,286.68084716796875,284.60369873046875,290.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390594482421875,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.237917402060702e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.728004079079255e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,7.185081631178036e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.72799098235555e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0004614531353581,291.1550598144531,294.1499938964844,284.39666748046875,282.84521484375,286.68084716796875,284.60369873046875,290.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390594482421875,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.232341835740954e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.722131653688848e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,7.180744432844222e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.722119284560904e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0004611746117006,291.1535339355469,294.1499938964844,284.3599853515625,282.8197326660156,286.6407165527344,284.5716857910156,290.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410533905029297,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.232341835740954e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.722131653688848e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,7.180744432844222e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.722119284560904e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0004611746117006,291.1535339355469,294.1499938964844,284.3599853515625,282.8197326660156,286.6407165527344,284.5716857910156,290.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410533905029297,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.229823626810683e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.719479567138478e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,7.178785017458722e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,9.719467198010534e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0004610488249454,291.1527709960937,294.1499938964844,284.3416748046875,282.80718994140625,286.62066650390625,284.5556640625,290.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267756188272e-09,0.000983509235084,-0.009364603087306,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.4206156730651855,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.22748731682077e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.717019565869124e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,7.17696821084246e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.71700719674118e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0004609321185853,291.1520080566406,294.1499938964844,284.3233337402344,282.7947692871094,286.60064697265625,284.53961181640625,290.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.4307708740234375,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.223407687386498e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.712723112897947e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,7.173794438131154e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.712710743770005e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004607283626683,291.15045166015625,294.1499938964844,284.2866516113281,282.7703857421875,286.5606689453125,284.5074462890625,290.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.451324939727783,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.223407687386498e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.712723112897947e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,7.173794438131154e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.712710743770005e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004607283626683,291.15045166015625,294.1499938964844,284.2866516113281,282.7703857421875,286.5606689453125,284.5074462890625,290.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.451324939727783,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.220157517120242e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.709300502436236e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,7.171266770455986e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.709288133308291e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0004605659923981,291.1488952636719,294.1499938964844,284.25,282.74658203125,286.5207824707031,284.47509765625,290.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482616797089,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.472240447998047,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.220157517120242e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.709300502436236e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,7.171266770455986e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.709288133308291e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0004605659923981,291.1488952636719,294.1499938964844,284.25,282.74658203125,286.5207824707031,284.47509765625,290.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482616797089,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.472240447998047,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.217655315296724e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.706664422992616e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,7.169319724198431e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.706652781460434e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0004604409914463,291.1473693847656,294.1499938964844,284.2148132324219,282.7247009277344,286.4825134277344,284.4438171386719,290.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492644786834717,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.217559272656216e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.70656401477754e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,7.169244781835005e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.706551645649596e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0004604361893143,291.1473083496094,294.1499938964844,284.2133483886719,282.72381591796875,286.4809265136719,284.4425048828125,290.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.493499755859375,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.21537503018044e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.704263356979936e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,7.167545845732093e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.704250987851992e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0004603270790539,291.1457214355469,294.1499938964844,284.1766662597656,282.70233154296875,286.441162109375,284.40966796875,290.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514994144439697,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.21537503018044e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.704263356979936e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,7.167545845732093e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.704250987851992e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0004603270790539,291.1457214355469,294.1499938964844,284.1766662597656,282.70233154296875,286.441162109375,284.40966796875,290.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514994144439697,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.21443133847788e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.70326946116984e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,7.166811701608822e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.703257819637656e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004602799599524,291.1449279785156,294.1499938964844,284.1583251953125,282.6920471191406,286.4212951660156,284.3931579589844,290.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605601340532,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.525815010070801,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.21357932384126e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,9.702371608000249e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,7.16614886187017e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.702359966468066e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0004602373810485,291.1441345214844,294.1499938964844,284.1400146484375,282.6820373535156,286.4014587402344,284.3765869140625,290.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536677837371826,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.212142322212458e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.70085893641226e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.16503054718487e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.700846567284316e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0004601656110025,291.1425170898437,294.1499938964844,284.10333251953125,282.6628112792969,286.36181640625,284.34326171875,290.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558526515960693,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.212142322212458e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.70085893641226e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.16503054718487e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.700846567284316e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0004601656110025,291.1425170898437,294.1499938964844,284.10333251953125,282.6628112792969,286.36181640625,284.34326171875,290.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558526515960693,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.211040014633908e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.699696965981276e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.164172711782157e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.699685324449092e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004601105465553,291.1408996582031,294.1499938964844,284.0666809082031,282.6445617675781,286.3222045898437,284.30963134765625,290.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701354778229416e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580535888671875,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.211040014633908e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.699696965981276e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.164172711782157e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.699685324449092e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004601105465553,291.1408996582031,294.1499938964844,284.0666809082031,282.6445617675781,286.3222045898437,284.30963134765625,290.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701354778229416e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580535888671875,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.210244024870916e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.69885877566412e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,7.16355352778919e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.698847134131938e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004600707907229,291.1392822265625,294.1499938964844,284.0299987792969,282.627197265625,286.2826843261719,284.2757568359375,290.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602693557739258,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.210244024870916e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.69885877566412e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,7.16355352778919e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.698847134131938e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004600707907229,291.1392822265625,294.1499938964844,284.0299987792969,282.627197265625,286.2826843261719,284.2757568359375,290.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602693557739258,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.209728887071832e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.69831526163034e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.163152622524649e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.69830434769392e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.000460045033833,291.1376342773437,294.1499938964844,283.99334716796875,282.6106262207031,286.2431945800781,284.2416076660156,290.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624987602233887,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.209728887071832e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.69831526163034e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.163152622524649e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.69830434769392e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.000460045033833,291.1376342773437,294.1499938964844,283.99334716796875,282.6106262207031,286.2431945800781,284.2416076660156,290.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624987602233887,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
