time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.20956881600432e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.698147187009454e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.163028203649446e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.698136273073032e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004600370593834,291.1368103027344,294.1499938964844,283.9750061035156,282.6025695800781,286.2234802246094,284.22442626953125,290.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752547362611e-09,0.0009813412325456,-0.0087003549560904,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.636183738708496,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.209468407789244e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.698040958028288e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,7.162949623307213e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.698030044091864e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004600320535246,291.135986328125,294.1499938964844,283.9566650390625,282.5946960449219,286.2037658691406,284.2071838378906,290.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.647408485412598,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.209436393575744e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.6980067610275e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,7.162924157455564e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.69799584709108e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004600304237101,291.1343078613281,294.1499938964844,283.9200134277344,282.5793762207031,286.16436767578125,284.1724853515625,290.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669939041137695,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.209436393575744e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.6980067610275e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,7.162924157455564e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.69799584709108e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004600304237101,291.1343078613281,294.1499938964844,283.9200134277344,282.5793762207031,286.16436767578125,284.1724853515625,290.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669939041137695,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.20960956136696e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.698188659967856e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,7.163058762671426e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.698177746031432e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004600390675477,291.13262939453125,294.1499938964844,283.8833312988281,282.56451416015625,286.1250305175781,284.13751220703125,290.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.69257402420044,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.20960956136696e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.698188659967856e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,7.163058762671426e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.698177746031432e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004600390675477,291.13262939453125,294.1499938964844,283.8833312988281,282.56451416015625,286.1250305175781,284.13751220703125,290.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.69257402420044,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.209962445311248e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.69856046140194e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,7.16333306627348e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.69855027506128e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004600567335728,291.13092041015625,294.1499938964844,283.8466796875,282.5500183105469,286.0857238769531,284.1023254394531,290.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.7153000831604,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.209962445311248e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.69856046140194e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,7.16333306627348e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.69855027506128e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004600567335728,291.13092041015625,294.1499938964844,283.8466796875,282.5500183105469,286.0857238769531,284.1023254394531,290.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.7153000831604,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.210472489940004e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.699097427073866e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,7.163728878367692e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.699086513137443e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0004600821994245,291.12921142578125,294.1499938964844,283.8099975585937,282.5357971191406,286.0464782714844,284.0668640136719,290.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.738105773925781,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.210472489940004e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.699097427073866e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,7.163728878367692e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.699086513137443e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0004600821994245,291.12921142578125,294.1499938964844,283.8099975585937,282.5357971191406,286.0464782714844,284.0668640136719,290.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.738105773925781,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.21077953535132e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.699420479591936e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,7.163967529777437e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.699410293251276e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0004600975371431,291.1283569335937,294.1499938964844,283.7916564941406,282.5287780761719,286.0268859863281,284.0490417480469,290.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.749536037445068,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.211116412188858e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.699774818727748e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,7.164229464251548e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.699764632387088e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0004601143591571,291.12750244140625,294.1499938964844,283.7733459472656,282.52178955078125,286.0072937011719,284.0311584472656,290.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.76098108291626,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.211870201397689e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.700568625703454e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,7.16481517883949e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.700558439362794e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004601520195137,291.1257629394531,294.1499938964844,283.7366638183594,282.50787353515625,285.9681091308594,283.9952392578125,290.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783911228179932,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.211870201397689e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.700568625703454e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,7.16481517883949e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.700558439362794e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004601520195137,291.1257629394531,294.1499938964844,283.7366638183594,282.50787353515625,285.9681091308594,283.9952392578125,290.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783911228179932,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.21271275728941e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.701455564936624e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,7.165470742620528e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.701445378595964e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004601941036526,291.1240234375,294.1499938964844,283.70001220703125,282.4939270019531,285.9289855957031,283.9591064453125,290.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806888580322266,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.21271275728941e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.701455564936624e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,7.165470742620528e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.701445378595964e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004601941036526,291.1240234375,294.1499938964844,283.70001220703125,282.4939270019531,285.9289855957031,283.9591064453125,290.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806888580322266,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.21362152439542e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.702412353362888e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,7.166177238104865e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.702402167022228e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004602395056281,291.12225341796875,294.1499938964844,283.663330078125,282.4798889160156,285.889892578125,283.9227905273437,290.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303741067647,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829900741577148,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.21362152439542e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.702412353362888e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,7.166177238104865e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.702402167022228e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004602395056281,291.12225341796875,294.1499938964844,283.663330078125,282.4798889160156,285.889892578125,283.9227905273437,290.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303741067647,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829900741577148,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.214576130034402e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.703417163109408e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,7.16691865818575e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.703406976768748e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004602871777024,291.1205139160156,294.1499938964844,283.6266784667969,282.46563720703125,285.8508605957031,283.8863220214844,290.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852936267852783,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.214576130034402e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.703417163109408e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,7.16691865818575e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.703406976768748e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004602871777024,291.1205139160156,294.1499938964844,283.6266784667969,282.46563720703125,285.8508605957031,283.8863220214844,290.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852936267852783,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.215063619194552e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.703930118121208e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,7.167297735577449e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.703919931780548e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004603115085046,291.1195983886719,294.1499938964844,283.6083374023437,282.4584350585937,285.8313293457031,283.8680114746094,290.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.86445951461792,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.215554018737748e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.704446711111814e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,7.167678995756432e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.704436524771154e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004603360139299,291.11871337890625,294.1499938964844,283.5899963378906,282.4511413574219,285.81182861328125,283.84967041015625,290.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875984191894531,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.21653481782414e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.705478441901504e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,7.168441516114399e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.705468983156608e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004603850247804,291.1169128417969,294.1499938964844,283.5533447265625,282.43621826171875,285.7728576660156,283.8128662109375,290.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.8990325927734375,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.21653481782414e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.705478441901504e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,7.168441516114399e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.705468983156608e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004603850247804,291.1169128417969,294.1499938964844,283.5533447265625,282.43621826171875,285.7728576660156,283.8128662109375,290.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.8990325927734375,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.217497427016497e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.70649198279716e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,7.169190212152898e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.706482524052262e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0004604331043083,291.1151123046875,294.1499938964844,283.51666259765625,282.4208374023437,285.7339172363281,283.7759704589844,290.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.9220709800720215,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.217497427016497e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.70649198279716e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,7.169190212152898e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.706482524052262e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0004604331043083,291.1151123046875,294.1499938964844,283.51666259765625,282.4208374023437,285.7339172363281,283.7759704589844,290.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.9220709800720215,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.218420746037737e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.707464050734416e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,7.169907621573657e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.707454591989516e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004604792047757,291.1133117675781,294.1499938964844,283.4800109863281,282.4049072265625,285.6950378417969,283.73895263671875,290.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.945086479187012,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.218420746037737e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.707464050734416e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,7.169907621573657e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.707454591989516e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004604792047757,291.1133117675781,294.1499938964844,283.4800109863281,282.4049072265625,285.6950378417969,283.73895263671875,290.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.945086479187012,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.21928367461078e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.708372817840429e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,7.170579192461446e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.708363359095527e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004605223366525,291.1114807128906,294.1499938964844,283.4433288574219,282.3883361816406,285.6561584472656,283.7018737792969,290.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.9680681228637695,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.21928367461078e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.708372817840429e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,7.170579192461446e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.708363359095527e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004605223366525,291.1114807128906,294.1499938964844,283.4433288574219,282.3883361816406,285.6561584472656,283.7018737792969,290.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.9680681228637695,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.219685307471082e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.708795550977813e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,7.170891331043094e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.708786092232911e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0004605423891916,291.1105651855469,294.1499938964844,283.42498779296875,282.3797607421875,285.6367492675781,283.6833190917969,290.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.979541778564453,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.22006438486278e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.709194273455068e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,7.171186007326469e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.709185542305931e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004605613357853,291.109619140625,294.1499938964844,283.4066772460937,282.3710021972656,285.6173095703125,283.66473388671875,290.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.991002082824707,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.22074177651666e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.70990804489702e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,7.171712786657736e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.70989858615212e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0004605951544363,291.1077880859375,294.1499938964844,283.3699951171875,282.35284423828125,285.5785217285156,283.6275634765625,290.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013878345489502,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.22074177651666e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.70990804489702e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,7.171712786657736e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.70989858615212e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0004605951544363,291.1077880859375,294.1499938964844,283.3699951171875,282.35284423828125,285.5785217285156,283.6275634765625,290.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013878345489502,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.221291838912292e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.710486483527347e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,7.172139885369688e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.71047775237821e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004606226284522,291.1059265136719,294.1499938964844,283.3333435058594,282.333740234375,285.5397644042969,283.5903625488281,290.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036681175231934,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.221291838912292e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.710486483527347e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,7.172139885369688e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.71047775237821e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004606226284522,291.1059265136719,294.1499938964844,283.3333435058594,282.333740234375,285.5397644042969,283.5903625488281,290.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036681175231934,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.221689833793788e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.710905578685924e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,7.172449113568291e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.710896847536787e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004606425354722,291.1040344238281,294.1499938964844,283.2966613769531,282.31365966796875,285.50103759765625,283.5531921386719,290.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.059397220611572,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.221689833793788e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.710905578685924e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,7.172449113568291e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.710896847536787e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004606425354722,291.1040344238281,294.1499938964844,283.2966613769531,282.31365966796875,285.50103759765625,283.5531921386719,290.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.059397220611572,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.221911750501022e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.711138409329578e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,7.172621553763747e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.71112967818044e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0004606535949278,291.1021423339844,294.1499938964844,283.260009765625,282.29248046875,285.4623413085937,283.5160217285156,290.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.082011222839356,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
