time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.221911750501022e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.711138409329578e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,7.172621553763747e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.71112967818044e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0004606535949278,291.1021423339844,294.1499938964844,283.260009765625,282.29248046875,285.4623413085937,283.5160217285156,290.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.082011222839356,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.221945947501808e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.711174789117648e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,7.172647747211158e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.711166057968512e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004606553120538,291.1011962890625,294.1499938964844,283.2416687011719,282.2814636230469,285.4429931640625,283.4974670410156,290.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.0090993801131844,0.0,0.0,0.0,-0.0067140087485313,60.0,-5.093272686004639,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.221927030012012e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.711155144032092e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,7.17263319529593e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.711146412882954e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0004606543807312,291.1002502441406,294.1499938964844,283.22332763671875,282.2701110839844,285.4236755371094,283.4789123535156,290.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.104504108428955,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.221710206475108e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.710925951367244e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,7.17246366548352e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.710917220218108e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.0004606435250025,291.09832763671875,294.1499938964844,283.1866760253906,282.2464904785156,285.3850402832031,283.44189453125,290.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126865386962891,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.221710206475108e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.710925951367244e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,7.17246366548352e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.710917220218108e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.0004606435250025,291.09832763671875,294.1499938964844,283.1866760253906,282.2464904785156,285.3850402832031,283.44189453125,290.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126865386962891,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.221224900102244e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.710414451546968e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,7.172086043283343e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.710406447993591e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004606192815117,291.0964050292969,294.1499938964844,283.1499938964844,282.22149658203125,285.3464660644531,283.40496826171875,290.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.149069309234619,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.221224900102244e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.710414451546968e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,7.172086043283343e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.710406447993591e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004606192815117,291.0964050292969,294.1499938964844,283.1499938964844,282.22149658203125,285.3464660644531,283.40496826171875,290.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.149069309234619,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.220599167747424e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.709755249787122e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,7.171599281718954e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.709747246233746e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004605880239978,291.0944519042969,294.1499938964844,283.11334228515625,282.1949462890625,285.30792236328125,283.3681640625,290.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.171133995056152,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.220599167747424e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.709755249787122e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,7.171599281718954e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.709747246233746e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004605880239978,291.0944519042969,294.1499938964844,283.11334228515625,282.1949462890625,285.30792236328125,283.3681640625,290.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.171133995056152,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.22003309824504e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.70915934885852e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,7.171159086283296e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,9.709151345305143e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004605597641784,291.092529296875,294.1499938964844,283.07666015625,282.1667175292969,285.2693786621094,283.3314514160156,290.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.1931586265563965,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.22003309824504e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.70915934885852e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,7.171159086283296e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,9.709151345305143e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004605597641784,291.092529296875,294.1499938964844,283.07666015625,282.1667175292969,285.2693786621094,283.3314514160156,290.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.1931586265563965,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,9.219795174431056e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.708909055916592e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,7.170974276959896e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.708901052363216e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0004605478898156,291.091552734375,294.1499938964844,283.0583190917969,282.1520080566406,285.2501525878906,283.3131103515625,290.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837156699634e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.204179286956787,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.21959726838395e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.708700235933064e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,7.170820026658475e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,9.70869223237969e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,0.0004605379945132,291.0905456542969,294.1499938964844,283.0400085449219,282.1369323730469,285.2308959960937,283.2947998046875,290.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.215211868286133,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.219349885825068e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.708439029054716e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,7.1706272137817e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.70843102550134e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0004605256253853,291.0885925292969,294.1499938964844,283.0033264160156,282.1056823730469,285.1924743652344,283.2582092285156,290.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.237332344055176,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.219349885825068e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.708439029054716e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,7.1706272137817e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.70843102550134e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0004605256253853,291.0885925292969,294.1499938964844,283.0033264160156,282.1056823730469,285.1924743652344,283.2582092285156,290.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.237332344055176,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,9.219332423526794e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,9.70842083916068e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,7.170613389462233e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.708412835607304e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0004605247813742,291.08660888671875,294.1499938964844,282.9666748046875,282.0731506347656,285.154052734375,283.2216186523437,290.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259553909301758,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,9.219332423526794e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,9.70842083916068e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,7.170613389462233e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.708412835607304e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0004605247813742,291.08660888671875,294.1499938964844,282.9666748046875,282.0731506347656,285.154052734375,283.2216186523437,290.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259553909301758,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.219565981766208e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.70866676652804e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,7.170794560806826e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.708658762974665e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004605364229064,291.0845947265625,294.1499938964844,282.92999267578125,282.0393981933594,285.1156616210937,283.1849975585937,290.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281895160675049,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.219565981766208e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.70866676652804e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,7.170794560806826e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.708658762974665e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004605364229064,291.0845947265625,294.1499938964844,282.92999267578125,282.0393981933594,285.1156616210937,283.1849975585937,290.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281895160675049,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.2200432845857e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.70916880760342e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,7.171165634645149e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.709160804050045e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0004605602589435,291.08258056640625,294.1499938964844,282.8933410644531,282.0045471191406,285.0773010253906,283.1483459472656,290.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.30436372756958,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.2200432845857e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.70916880760342e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,7.171165634645149e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.709160804050045e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0004605602589435,291.08258056640625,294.1499938964844,282.8933410644531,282.0045471191406,285.0773010253906,283.1483459472656,290.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.30436372756958,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.220364154316484e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.709506412036716e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,7.171415199991316e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.709499136079104e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0004605762951541,291.0815734863281,294.1499938964844,282.875,281.9867553710937,285.0581359863281,283.1299743652344,290.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.31564474105835,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.220730134984478e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.709892037790269e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,7.17169968993403e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.709884034236892e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0004605945723596,291.08056640625,294.1499938964844,282.8566589355469,281.9687194824219,285.0389709472656,283.1116027832031,290.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.32695198059082,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.221563959727064e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.7107702458743e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,7.172347977757454e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.710762242320924e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004606362490449,291.0785522460937,294.1499938964844,282.82000732421875,281.9320373535156,285.0006408691406,283.0747375488281,290.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349629878997803,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.221563959727064e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.7107702458743e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,7.172347977757454e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.710762242320924e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004606362490449,291.0785522460937,294.1499938964844,282.82000732421875,281.9320373535156,285.0006408691406,283.0747375488281,290.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349629878997803,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.222458174917848e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.711711027193816e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,7.173042831709608e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.71170302364044e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0004606808943208,291.0765075683594,294.1499938964844,282.7833251953125,281.8946228027344,284.9623718261719,283.0378112792969,290.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.372361183166504,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.222458174917848e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.711711027193816e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,7.173042831709608e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.71170302364044e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0004606808943208,291.0765075683594,294.1499938964844,282.7833251953125,281.8946228027344,284.9623718261719,283.0378112792969,290.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.372361183166504,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.223302186001092e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.712599421618506e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,7.173699123086408e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.712592145660892e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0004607230657711,291.0744323730469,294.1499938964844,282.7466735839844,281.8565368652344,284.9241027832031,283.00079345703125,290.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.395089149475098,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.223302186001092e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.712599421618506e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,7.173699123086408e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.712592145660892e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0004607230657711,291.0744323730469,294.1499938964844,282.7466735839844,281.8565368652344,284.9241027832031,283.00079345703125,290.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.395089149475098,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.22397302929312e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.713306644698604e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,7.174220809247345e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.71329864114523e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0004607565933838,291.0723571777344,294.1499938964844,282.7099914550781,281.81793212890625,284.8858642578125,282.9637145996094,290.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417745590209961,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.22397302929312e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.713306644698604e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,7.174220809247345e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.71329864114523e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0004607565933838,291.0723571777344,294.1499938964844,282.7099914550781,281.81793212890625,284.8858642578125,282.9637145996094,290.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417745590209961,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.224204404745252e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,9.71354966168292e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,7.174400525400415e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.713542385725304e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0004607681185007,291.0713195800781,294.1499938964844,282.6916809082031,281.7984619140625,284.86676025390625,282.9451599121094,290.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016484390551e-09,0.0009828740730881,-0.0091700544580817,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.429025173187256,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.224344830727203e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.713696636026724e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,7.174509664764628e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.713689360069112e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0004607751325238,291.0702819824219,294.1499938964844,282.67333984375,281.7789306640625,284.84765625,282.9266052246094,290.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637280042053135e-09,0.0009828887414187,-0.0091745378449559,0.0,0.0,0.0,-0.0067282291129231,60.0,-5.440260410308838,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.224293899023904e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.713643521536142e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,7.174470374593511e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.713636245578527e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0004607726295944,291.0682067871094,294.1499938964844,282.6366577148437,281.7395935058594,284.8094787597656,282.8895568847656,290.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630321164134784e-09,0.0009828828042373,-0.0091727152466773,0.0,0.0,0.0,-0.0067278840579092,60.0,-5.462554454803467,-0.0,-6.586677159248211e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.224293899023904e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.713643521536142e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,7.174470374593511e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.713636245578527e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0004607726295944,291.0682067871094,294.1499938964844,282.6366577148437,281.7395935058594,284.8094787597656,282.8895568847656,290.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630321164134784e-09,0.0009828828042373,-0.0091727152466773,0.0,0.0,0.0,-0.0067278840579092,60.0,-5.462554454803467,-0.0,-6.586677159248211e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,9.223719098372384e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.71303743426688e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,7.174022175604478e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.713030885905027e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0004607438750099,291.06610107421875,294.1499938964844,282.6000061035156,281.7000732421875,284.7713317871094,282.85260009765625,290.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855794350471342e-09,0.0009828209877014,-0.009153751656413,0.0,0.0,0.0,-0.0067242966033518,60.0,-5.484557628631592,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,9.223719098372384e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.71303743426688e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,7.174022175604478e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.713030885905027e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0004607438750099,291.06610107421875,294.1499938964844,282.6000061035156,281.7000732421875,284.7713317871094,282.85260009765625,290.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855794350471342e-09,0.0009828209877014,-0.009153751656413,0.0,0.0,0.0,-0.0067242966033518,60.0,-5.484557628631592,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.222544031217694e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.711799793876708e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,7.173108315328136e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.711793245514856e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0004606851725839,291.06396484375,294.1499938964844,282.5633239746094,281.6604919433594,284.73321533203125,282.8157958984375,290.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841086115841108e-09,0.0009826952591538,-0.009115214459598,0.0,0.0,0.0,-0.0067170048132538,60.0,-5.506214141845703,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.222544031217694e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.711799793876708e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,7.173108315328136e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.711793245514856e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0004606851725839,291.06396484375,294.1499938964844,282.5633239746094,281.6604919433594,284.73321533203125,282.8157958984375,290.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841086115841108e-09,0.0009826952591538,-0.009115214459598,0.0,0.0,0.0,-0.0067170048132538,60.0,-5.506214141845703,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
