time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.220728679792956e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.709888399811462e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,7.171696051955223e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.709881851449607e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.000460594514152,291.06182861328125,294.1499938964844,282.52667236328125,281.62091064453125,284.6950988769531,282.7792358398437,290.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404703537226e-09,0.0009825013112276,-0.0090557858347892,0.0,0.0,0.0,-0.0067057609558105,60.0,-5.52748441696167,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.220728679792956e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.709888399811462e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,7.171696051955223e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.709881851449607e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.000460594514152,291.06182861328125,294.1499938964844,282.52667236328125,281.62091064453125,284.6950988769531,282.7792358398437,290.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404703537226e-09,0.0009825013112276,-0.0090557858347892,0.0,0.0,0.0,-0.0067057609558105,60.0,-5.52748441696167,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.219579078489916e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.708678408060224e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,7.170802564360201e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.708671132102607e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0004605370922945,291.0607604980469,294.1499938964844,282.5083312988281,281.6011657714844,284.67608642578125,282.76104736328125,290.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181771665811,0.0,0.0,0.0,-0.0066986451856791,60.0,-5.5379638671875,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.218273044098169e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.70730252447538e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,7.1697861130815e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,9.707295976113528e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0004604718706104,291.0596923828125,294.1499938964844,282.489990234375,281.5814514160156,284.65704345703125,282.7429504394531,290.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.5483503341674805,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.215217141900212e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,9.704084368422627e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,7.167409057728946e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.704077092465012e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0004603191919159,291.0575561523437,294.1499938964844,282.4533386230469,281.542236328125,284.6190185546875,282.7070007324219,290.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749604182701205e-09,0.0009819129481911,-0.0088755162432789,0.0,0.0,0.0,-0.0066716535948216,60.0,-5.5688252449035645,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.215217141900212e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,9.704084368422627e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,7.167409057728946e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.704077092465012e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0004603191919159,291.0575561523437,294.1499938964844,282.4533386230469,281.542236328125,284.6190185546875,282.7070007324219,290.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749604182701205e-09,0.0009819129481911,-0.0088755162432789,0.0,0.0,0.0,-0.0066716535948216,60.0,-5.5688252449035645,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.211633732775226e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.70031032920815e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,7.164621638366953e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.700303780846298e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0004601402033586,291.0553894042969,294.1499938964844,282.4166564941406,281.5033874511719,284.5810241699219,282.67138671875,290.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048915046966605e-09,0.0009815306402742,-0.0087583623826503,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.588929653167725,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.211633732775226e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.70031032920815e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,7.164621638366953e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.700303780846298e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0004601402033586,291.0553894042969,294.1499938964844,282.4166564941406,281.5033874511719,284.5810241699219,282.67138671875,290.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048915046966605e-09,0.0009815306402742,-0.0087583623826503,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.588929653167725,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.207623224938288e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.696087363408878e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,7.161502435337752e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.696080815047026e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0004599398816935,291.05322265625,294.1499938964844,282.3800048828125,281.4649658203125,284.5430908203125,282.6361999511719,290.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654862856805608e-09,0.0009811028139665,-0.0086272787302732,0.0,0.0,0.0,-0.0066246860660612,60.0,-5.6087141036987305,-0.0,-6.562837739920725e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.207623224938288e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.696087363408878e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,7.161502435337752e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.696080815047026e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0004599398816935,291.05322265625,294.1499938964844,282.3800048828125,281.4649658203125,284.5430908203125,282.6361999511719,290.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654862856805608e-09,0.0009811028139665,-0.0086272787302732,0.0,0.0,0.0,-0.0066246860660612,60.0,-5.6087141036987305,-0.0,-6.562837739920725e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.20329912332818e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.6915326139424e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,7.158138760132715e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,9.691526793176308e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.00045972384396,291.051025390625,294.1499938964844,282.34332275390625,281.4271240234375,284.50518798828125,282.60137939453125,290.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600919562529724e-09,0.0009806415764614,-0.0084859374910593,0.0,0.0,0.0,-0.0065979440696537,60.0,-5.628240585327148,-0.0,-6.556667386803383e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.20329912332818e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.6915326139424e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,7.158138760132715e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,9.691526793176308e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.00045972384396,291.051025390625,294.1499938964844,282.34332275390625,281.4271240234375,284.50518798828125,282.60137939453125,290.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600919562529724e-09,0.0009806415764614,-0.0084859374910593,0.0,0.0,0.0,-0.0065979440696537,60.0,-5.628240585327148,-0.0,-6.556667386803383e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.201056673191488e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.689171565696596e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,7.156394713092595e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,9.689165017334744e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0004596118524204,291.0499267578125,294.1499938964844,282.32501220703125,281.408447265625,284.4862365722656,282.5841369628906,290.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729534886286274e-09,0.0009804024593904,-0.0084126610308885,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.637927532196045,-0.0,-6.553469944492464e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,9.198781481245533e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.686776320450008e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,7.154625200200826e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.686769772088157e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0004594982019625,291.048828125,294.1499938964844,282.3066711425781,281.38995361328125,284.4673156738281,282.5669860839844,290.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.5445779644760478e-09,0.0009801597334444,-0.0083383116871118,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.64757776260376,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,9.19418889679946e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.6819392638281e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,7.151052705012262e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.681932715466246e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.000459268776467,291.046630859375,294.1499938964844,282.2699890136719,281.353515625,284.4294738769531,282.5329284667969,290.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872900123161803e-09,0.0009796698577702,-0.0081882057711482,0.0,0.0,0.0,-0.0065416130237281,60.0,-5.666804790496826,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,9.19418889679946e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.6819392638281e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,7.151052705012262e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.681932715466246e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.000459268776467,291.046630859375,294.1499938964844,282.2699890136719,281.353515625,284.4294738769531,282.5329284667969,290.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872900123161803e-09,0.0009796698577702,-0.0081882057711482,0.0,0.0,0.0,-0.0065416130237281,60.0,-5.666804790496826,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,9.18962396099232e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,9.677132038632408e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,7.14750203769654e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.0004590407479554,291.0444030761719,294.1499938964844,282.2333374023437,281.3179931640625,284.3916931152344,282.4992370605469,290.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357109479587e-09,0.0009791830088943,-0.008039029315114,0.0,0.0,0.0,-0.0065133888274431,60.0,-5.685981750488281,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,9.18962396099232e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,9.677132038632408e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,7.14750203769654e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.0004590407479554,291.0444030761719,294.1499938964844,282.2333374023437,281.3179931640625,284.3916931152344,282.4992370605469,290.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357109479587e-09,0.0009791830088943,-0.008039029315114,0.0,0.0,0.0,-0.0065133888274431,60.0,-5.685981750488281,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,9.185177623294294e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.67244995990768e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,7.144043775042519e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.67244413914159e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.000458818685729,291.04217529296875,294.1499938964844,282.1966552734375,281.2834167480469,284.3539428710937,282.4658203125,290.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374905244157844e-09,0.0009787088492885,-0.0078937336802482,0.0,0.0,0.0,-0.0064858989790081,60.0,-5.705172538757324,-0.0,-6.530845553243125e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,9.185177623294294e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.67244995990768e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,7.144043775042519e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.67244413914159e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.000458818685729,291.04217529296875,294.1499938964844,282.1966552734375,281.2834167480469,284.3539428710937,282.4658203125,290.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374905244157844e-09,0.0009787088492885,-0.0078937336802482,0.0,0.0,0.0,-0.0064858989790081,60.0,-5.705172538757324,-0.0,-6.530845553243125e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.180921915685758e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,9.667967970017344e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,7.140733214328066e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.667962149251252e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0004586060822475,291.0399475097656,294.1499938964844,282.1600036621094,281.2499389648437,284.31622314453125,282.43267822265625,290.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321819486146182e-09,0.0009782549459487,-0.0077546359971165,0.0,0.0,0.0,-0.0064595816656947,60.0,-5.724428176879883,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.180921915685758e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,9.667967970017344e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,7.140733214328066e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.667962149251252e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0004586060822475,291.0399475097656,294.1499938964844,282.1600036621094,281.2499389648437,284.31622314453125,282.43267822265625,290.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321819486146182e-09,0.0009782549459487,-0.0077546359971165,0.0,0.0,0.0,-0.0064595816656947,60.0,-5.724428176879883,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,9.178883919958024e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,9.66582156252116e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,7.139147783163935e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,9.665815741755068e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0004585042770486,291.038818359375,294.1499938964844,282.14166259765625,281.233642578125,284.29736328125,282.41619873046875,290.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396711149896e-09,0.0009780374821275,-0.0076880226843059,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.734095096588135,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.176913590636104e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.663747187005356e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,7.137615466490388e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.663741366239265e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0004584058769978,291.0376892089844,294.1499938964844,282.1233215332031,281.2176513671875,284.2785339355469,282.3997802734375,290.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825477213497e-09,0.0009778273524716,-0.0076236398890614,0.0,0.0,0.0,-0.0064347977750003,60.0,-5.743793487548828,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,9.17319775908254e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,9.659833449404688e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,7.134725456126034e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.659827628638595e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004582202236633,291.0354309082031,294.1499938964844,282.086669921875,281.1866455078125,284.2408752441406,282.36700439453125,290.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468114820273e-09,0.0009774309583008,-0.0075021726079285,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.763299465179443,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,9.17319775908254e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,9.659833449404688e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,7.134725456126034e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.659827628638595e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004582202236633,291.0354309082031,294.1499938964844,282.086669921875,281.1866455078125,284.2408752441406,282.36700439453125,290.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468114820273e-09,0.0009774309583008,-0.0075021726079285,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.763299465179443,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.169815166387708e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.656271868152544e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,7.132094469852746e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.656266047386453e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0004580512759275,291.0331420898437,294.1499938964844,282.04998779296875,281.1570129394531,284.2032775878906,282.3343811035156,290.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770733304321,3.1832703140111107e-09,0.0009770700708031,-0.0073916036635637,0.0,0.0,0.0,-0.0063908966258168,60.0,-5.78297758102417,-0.0,-6.508991390319352e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.169815166387708e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.656271868152544e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,7.132094469852746e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.656266047386453e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0004580512759275,291.0331420898437,294.1499938964844,282.04998779296875,281.1570129394531,284.2032775878906,282.3343811035156,290.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770733304321,3.1832703140111107e-09,0.0009770700708031,-0.0073916036635637,0.0,0.0,0.0,-0.0063908966258168,60.0,-5.78297758102417,-0.0,-6.508991390319352e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,9.167459938907996e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.653790766606107e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.130261656129733e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.653784945840016e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.000457933609141,291.0308532714844,294.1499938964844,282.0133361816406,281.1287536621094,284.1656799316406,282.3017578125,290.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866057203913e-09,0.000976818613708,-0.0073145572096109,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.8030266761779785,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,9.167459938907996e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.653790766606107e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.130261656129733e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.653784945840016e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.000457933609141,291.0308532714844,294.1499938964844,282.0133361816406,281.1287536621094,284.1656799316406,282.3017578125,290.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866057203913e-09,0.000976818613708,-0.0073145572096109,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.8030266761779785,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.16677963687107e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.653074812376872e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,7.129732694011182e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,0.0004578996449708,291.028564453125,294.1499938964844,281.9766540527344,281.1016845703125,284.12811279296875,282.2689208984375,290.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145337545973348e-09,0.0009767456213012,-0.007292210124433,0.0,0.0,0.0,-0.0063720913603901,60.0,-5.823953628540039,-0.0,-6.504669869400459e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.16677963687107e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.653074812376872e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,7.129732694011182e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,0.0004578996449708,291.028564453125,294.1499938964844,281.9766540527344,281.1016845703125,284.12811279296875,282.2689208984375,290.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145337545973348e-09,0.0009767456213012,-0.007292210124433,0.0,0.0,0.0,-0.0063720913603901,60.0,-5.823953628540039,-0.0,-6.504669869400459e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.167055395664649e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,9.653364395489916e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,7.129946607165039e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,9.653358574723824e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0004579134110826,291.02740478515625,294.1499938964844,281.9583435058594,281.08856201171875,284.1093444824219,282.2523193359375,290.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767778683453,3.148742377945268e-09,0.0009767747251316,-0.0073011317290365,0.0,0.0,0.0,-0.0063737789168953,60.0,-5.8348069190979,-0.0,-6.505057825734184e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,9.167649841401726e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.653990855440496e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,7.1304093580693e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.653985034674406e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0004579430969897,291.0262451171875,294.1499938964844,281.94000244140625,281.07568359375,284.0905456542969,282.2356262207031,290.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561229185683715e-09,0.0009768378222361,-0.0073204706422984,0.0,0.0,0.0,-0.0063774376176297,60.0,-5.84586763381958,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.169958502752706e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,9.656421752879396e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,7.132205064408481e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,9.656415932113303e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0004580584354698,291.02392578125,294.1499938964844,281.9033203125,281.0506591796875,284.0530090332031,282.2017517089844,290.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184834174163597e-09,0.0009770833421498,-0.0073957019485533,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868680953979492,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.169958502752706e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,9.656421752879396e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,7.132205064408481e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,9.656415932113303e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0004580584354698,291.02392578125,294.1499938964844,281.9033203125,281.0506591796875,284.0530090332031,282.2017517089844,290.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184834174163597e-09,0.0009770833421498,-0.0073957019485533,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868680953979492,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,9.17360812309198e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.660264913691208e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,7.135043415473774e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.660259092925116e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0004582407418638,291.0216064453125,294.1499938964844,281.8666687011719,281.0265197753906,284.0154724121094,282.1670837402344,290.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147100724279,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.892426013946533,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,9.17360812309198e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.660264913691208e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,7.135043415473774e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.660259092925116e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0004582407418638,291.0216064453125,294.1499938964844,281.8666687011719,281.0265197753906,284.0154724121094,282.1670837402344,290.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147100724279,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.892426013946533,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,9.178505570162088e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,9.66542138485238e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,7.138852379284799e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,9.66541629168205e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0004584853595588,291.0192565917969,294.1499938964844,281.8299865722656,281.00311279296875,283.9779357910156,282.1315002441406,290.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912144121155507e-09,0.0009779928950592,-0.007674444001168,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.917023181915283,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
