time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,9.178505570162088e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,9.66542138485238e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,7.138852379284799e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,9.66541629168205e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0004584853595588,291.0192565917969,294.1499938964844,281.8299865722656,281.00311279296875,283.9779357910156,282.1315002441406,290.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912144121155507e-09,0.0009779928950592,-0.007674444001168,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.917023181915283,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,9.18455989449285e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,9.671797306509688e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,7.143560651456937e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,9.671791485743596e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0004587878065649,291.01690673828125,294.1499938964844,281.7933349609375,280.9803771972656,283.9403686523437,282.0948791503906,290.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366594336640104e-09,0.0009786374866962,-0.0078719574958086,0.0,0.0,0.0,-0.0064817769452929,60.0,-5.9424147605896,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,9.18455989449285e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,9.671797306509688e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,7.143560651456937e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,9.671791485743596e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0004587878065649,291.01690673828125,294.1499938964844,281.7933349609375,280.9803771972656,283.9403686523437,282.0948791503906,290.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366594336640104e-09,0.0009786374866962,-0.0078719574958086,0.0,0.0,0.0,-0.0064817769452929,60.0,-5.9424147605896,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,9.18799269129522e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,9.675412002252416e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,7.146230927901343e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,9.675406909082084e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.0004589592863339,291.0157165527344,294.1499938964844,281.7749938964844,280.96923828125,283.9216003417969,282.0761413574219,290.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341919891062e-09,0.0009790030308067,-0.0079839648678898,0.0,0.0,0.0,-0.006502968724817,60.0,-5.955397605895996,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,9.191681601805612e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,9.679295908426866e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,7.149099837988615e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.679290815256536e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0004591435135807,291.0145263671875,294.1499938964844,281.75665283203125,280.9582214355469,283.90283203125,282.05712890625,290.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552698480183604e-09,0.0009793956996873,-0.0081043066456913,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.968557834625244,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,9.199776832247152e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,9.687821147963405e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,7.155395724112168e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,9.687816054793076e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0004595479113049,291.0121154785156,294.1499938964844,281.7200012207031,280.9364929199219,283.865234375,282.0182800292969,290.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.5560816513680042e-09,0.0009802577551454,-0.0083684539422392,0.0,0.0,0.0,-0.0065757138654589,60.0,-5.9953789710998535,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,9.199776832247152e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,9.687821147963405e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,7.155395724112168e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,9.687816054793076e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0004595479113049,291.0121154785156,294.1499938964844,281.7200012207031,280.9364929199219,283.865234375,282.0182800292969,290.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.5560816513680042e-09,0.0009802577551454,-0.0083684539422392,0.0,0.0,0.0,-0.0065757138654589,60.0,-5.9953789710998535,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,9.208750270772724e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,9.697269706521185e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,7.162374822655693e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,9.697264613350852e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0004599961393978,291.0097351074219,294.1499938964844,281.6833190917969,280.91510009765625,283.82763671875,281.9783020019531,290.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667827819242575e-09,0.0009812132921069,-0.0086612496525049,0.0,0.0,0.0,-0.0066311112605035,60.0,-6.022842884063721,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,9.208750270772724e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,9.697269706521185e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,7.162374822655693e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,9.697264613350852e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0004599961393978,291.0097351074219,294.1499938964844,281.6833190917969,280.91510009765625,283.82763671875,281.9783020019531,290.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667827819242575e-09,0.0009812132921069,-0.0086612496525049,0.0,0.0,0.0,-0.0066311112605035,60.0,-6.022842884063721,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.218496415996924e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,9.70753317233175e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,7.169954915298149e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,9.70752807916142e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0004604829882737,291.0072937011719,294.1499938964844,281.64666748046875,280.8939514160156,283.7900390625,281.937255859375,290.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789205837989584e-09,0.0009822512511163,-0.0089792795479297,0.0,0.0,0.0,-0.0066912835463881,60.0,-6.05088472366333,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.218496415996924e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,9.70753317233175e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,7.169954915298149e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,9.70752807916142e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0004604829882737,291.0072937011719,294.1499938964844,281.64666748046875,280.8939514160156,283.7900390625,281.937255859375,290.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789205837989584e-09,0.0009822512511163,-0.0089792795479297,0.0,0.0,0.0,-0.0066912835463881,60.0,-6.05088472366333,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.223836241289972e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,9.713156032375991e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,7.174108759500086e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,9.71315093920566e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0004607497248798,291.00604248046875,294.1499938964844,281.6275939941406,280.88299560546875,283.7704467773437,281.9154663085937,290.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828237816691,3.8557126380567305e-09,0.0009828199399635,-0.0091535383835434,0.0,0.0,0.0,-0.0067242542281746,60.0,-6.065680503845215,-0.0,-6.585838718820014e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,9.228903945768252e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.718492219690232e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,7.178049418143928e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.718487126519904e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0004610028699971,291.0048828125,294.1499938964844,281.6099853515625,280.8729248046875,283.7523803710937,281.8951721191406,290.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918824376114571e-09,0.0009833595249801,-0.0093188984319567,0.0,0.0,0.0,-0.0067555410787463,60.0,-6.079437732696533,-0.0,-6.593074175498259e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,9.234323078999296e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,9.7241994808428e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,7.182265107985586e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.724194387672468e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.000461273593828,291.0036315917969,294.1499938964844,281.5916748046875,280.8624572753906,283.7335510253906,281.873779296875,290.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983940786682,3.986325047833361e-09,0.0009839368285611,-0.0094957593828439,0.0,0.0,0.0,-0.0067890044301748,60.0,-6.0938920974731445,-0.0,-6.600817670232574e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.23985498957336e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,9.730025340104476e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,7.186567381722853e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,9.730020246934146e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0004615499055944,291.0024108886719,294.1499938964844,281.5733337402344,280.8519592285156,283.7147216796875,281.8521728515625,290.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552223801171294e-09,0.0009845258900895,-0.0096762767061591,0.0,0.0,0.0,-0.0068231597542762,60.0,-6.10844087600708,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,9.251210576621816e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,9.741982648847625e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,7.195398939074948e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.741977555677296e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.00046211713925,290.9999389648437,294.1499938964844,281.5366516113281,280.8309326171875,283.6770324707031,281.8084411621094,290.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.1966496944212395e-09,0.000985735328868,-0.0100468304008245,0.0,0.0,0.0,-0.0068932715803384,60.0,-6.137782573699951,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,9.251210576621816e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,9.741982648847625e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,7.195398939074948e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.741977555677296e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.00046211713925,290.9999389648437,294.1499938964844,281.5366516113281,280.8309326171875,283.6770324707031,281.8084411621094,290.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.1966496944212395e-09,0.000985735328868,-0.0100468304008245,0.0,0.0,0.0,-0.0068932715803384,60.0,-6.137782573699951,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,7.204447319963947e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,9.754228085512295e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0004626982554327,290.9974670410156,294.1499938964844,281.5,280.80975341796875,283.6392822265625,281.7640686035156,290.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.3415480099895384e-09,0.0009869743371382,-0.010426471941173,0.0,0.0,0.0,-0.0069651040248572,60.0,-6.167405128479004,-0.0,-6.641640482030199e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,7.204447319963947e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,9.754228085512295e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0004626982554327,290.9974670410156,294.1499938964844,281.5,280.80975341796875,283.6392822265625,281.7640686035156,290.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.3415480099895384e-09,0.0009869743371382,-0.010426471941173,0.0,0.0,0.0,-0.0069651040248572,60.0,-6.167405128479004,-0.0,-6.641640482030199e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,9.274604235542938e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.766616858541964e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,7.213593926280737e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,9.766611765371636e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0004632856871467,290.9949645996094,294.1499938964844,281.4633483886719,280.7882995605469,283.6015319824219,281.7192687988281,290.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488018401360705e-09,0.0009882268495857,-0.0108102289959788,0.0,0.0,0.0,-0.0070377155207097,60.0,-6.197207927703857,-0.0,-6.658510187662614e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,9.274604235542938e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.766616858541964e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,7.213593926280737e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,9.766611765371636e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0004632856871467,290.9949645996094,294.1499938964844,281.4633483886719,280.7882995605469,283.6015319824219,281.7192687988281,290.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488018401360705e-09,0.0009882268495857,-0.0108102289959788,0.0,0.0,0.0,-0.0070377155207097,60.0,-6.197207927703857,-0.0,-6.658510187662614e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.286335989600047e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,9.778970706975088e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,7.222718704724684e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,9.778965613804758e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,0.0004638717218767,290.9924621582031,294.1499938964844,281.4266662597656,280.7665100097656,283.5637512207031,281.6741943359375,290.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634133965453202e-09,0.0009894763352349,-0.0111930510029196,0.0,0.0,0.0,-0.0071101514622569,60.0,-6.227087497711182,-0.0,-6.675359998098429e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.286335989600047e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,9.778970706975088e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,7.222718704724684e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,9.778965613804758e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,0.0004638717218767,290.9924621582031,294.1499938964844,281.4266662597656,280.7665100097656,283.5637512207031,281.6741943359375,290.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634133965453202e-09,0.0009894763352349,-0.0111930510029196,0.0,0.0,0.0,-0.0071101514622569,60.0,-6.227087497711182,-0.0,-6.675359998098429e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,9.292151662521064e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,9.785094880498946e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,7.227241439977661e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,9.785089787328616e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0004641622072085,290.9911804199219,294.1499938964844,281.4083251953125,280.75543212890625,283.5448608398437,281.651611328125,290.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706568468293426e-09,0.000990095664747,-0.0113828284665942,0.0,0.0,0.0,-0.0071460609324276,60.0,-6.2420268058776855,-0.0,-6.683720954470118e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,9.2978953034617e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,9.791143384063616e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,7.23170887795277e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,9.791139018489048e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.000464449141873,290.98992919921875,294.1499938964844,281.3900146484375,280.7442321777344,283.52593994140625,281.6289978027344,290.62579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778112128178691e-09,0.0009907075436785,-0.011570269241929,0.0,0.0,0.0,-0.0071815280243754,60.0,-6.256945610046387,-0.0,-6.691983855944272e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,9.309111192123964e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,9.80295371846296e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,7.240432023536414e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,9.80294935288839e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0004650093906093,290.98736572265625,294.1499938964844,281.35333251953125,280.7214050292969,283.48809814453125,281.5838928222656,290.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919069707393,4.917803053672287e-09,0.0009919020812958,-0.0119362492114305,0.0,0.0,0.0,-0.0072507788427174,60.0,-6.286673545837402,-0.0,-6.708133071242628e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,9.309111192123964e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,9.80295371846296e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,7.240432023536414e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,9.80294935288839e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0004650093906093,290.98736572265625,294.1499938964844,281.35333251953125,280.7214050292969,283.48809814453125,281.5838928222656,290.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919069707393,4.917803053672287e-09,0.0009919020812958,-0.0119362492114305,0.0,0.0,0.0,-0.0072507788427174,60.0,-6.286673545837402,-0.0,-6.708133071242628e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.319845412392168e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,9.814257646212354e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,7.24878118489869e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.814253280637786e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0004655455995816,290.9848022460937,294.1499938964844,281.3166809082031,280.6979675292969,283.4502258300781,281.5389404296875,290.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930504020303,5.0514987748329085e-09,0.0009930452797561,-0.0122865187004208,0.0,0.0,0.0,-0.0073170578107237,60.0,-6.31617546081543,-0.0,-6.723607270942011e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.319845412392168e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,9.814257646212354e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,7.24878118489869e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.814253280637786e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0004655455995816,290.9848022460937,294.1499938964844,281.3166809082031,280.6979675292969,283.4502258300781,281.5389404296875,290.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930504020303,5.0514987748329085e-09,0.0009930452797561,-0.0122865187004208,0.0,0.0,0.0,-0.0073170578107237,60.0,-6.31617546081543,-0.0,-6.723607270942011e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.329908061772584e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.824854350881652e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,7.256607204908505e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,9.82484925771132e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0004660482518374,290.98223876953125,294.1499938964844,281.2799987792969,280.6737365722656,283.412353515625,281.49432373046875,290.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941222378984,5.176825190744694e-09,0.0009941169992089,-0.0126148574054241,0.0,0.0,0.0,-0.0073791877366602,60.0,-6.345316410064697,-0.0,-6.73812863283274e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.329908061772584e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.824854350881652e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,7.256607204908505e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,9.82484925771132e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0004660482518374,290.98223876953125,294.1499938964844,281.2799987792969,280.6737365722656,283.412353515625,281.49432373046875,290.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941222378984,5.176825190744694e-09,0.0009941169992089,-0.0126148574054241,0.0,0.0,0.0,-0.0073791877366602,60.0,-6.345316410064697,-0.0,-6.73812863283274e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,9.335591312265024e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.830838826019316e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,7.261028076754883e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,9.830834460444748e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0004663321305997,290.9806823730469,294.1499938964844,281.25799560546875,280.6588134765625,283.3896179199219,281.4677429199219,290.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947274811565,5.2476081258134855e-09,0.0009947222424671,-0.0128002967685461,0.0,0.0,0.0,-0.0074142781086266,60.0,-6.362584114074707,-0.0,-6.746336822516241e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,9.339199459645896e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,9.834638331085443e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,7.263834413606673e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,9.834633965510876e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0004665123706217,290.9796447753906,294.1499938964844,281.24334716796875,280.6487121582031,283.3744506835937,281.4501342773437,290.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951118845492,5.292545068869003e-09,0.0009951065294444,-0.012918023392558,0.0,0.0,0.0,-0.0074365553446114,60.0,-6.374001502990723,-0.0,-6.75155078511125e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,9.343512647319584e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,9.839179983828215e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,7.267188630066812e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,9.839175618253648e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0004667278262786,290.97833251953125,294.1499938964844,281.2250061035156,280.6358337402344,283.3554992675781,281.42822265625,290.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955711429938,5.346256326532739e-09,0.0009955659043043,-0.0130587369203567,0.0,0.0,0.0,-0.0074631823226809,60.0,-6.3881425857543945,-0.0,-6.757785087074808e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.347533341497184e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.84341386356391e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,7.270315836649388e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,9.843409497989342e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0004669286427088,290.9770202636719,294.1499938964844,281.2066650390625,280.6227111816406,283.3365478515625,281.4064636230469,290.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959994349628,5.396329161300173e-09,0.000995994079858,-0.0131899183616042,0.0,0.0,0.0,-0.0074880057945847,60.0,-6.402110576629639,-0.0,-6.76360016882427e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.354794019600376e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,9.851059439824894e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,7.275962707353756e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,9.851055074250326e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0004672913346439,290.9743957519531,294.1499938964844,281.1700134277344,280.595703125,283.2986145019531,281.3633728027344,290.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967726655304,5.486743948068806e-09,0.0009967671940103,-0.0134267844259738,0.0,0.0,0.0,-0.0075328284874558,60.0,-6.4295806884765625,-0.0,-6.774105543172483e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.354794019600376e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,9.851059439824894e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,7.275962707353756e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,9.851055074250326e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0004672913346439,290.9743957519531,294.1499938964844,281.1700134277344,280.595703125,283.2986145019531,281.3633728027344,290.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967726655304,5.486743948068806e-09,0.0009967671940103,-0.0134267844259738,0.0,0.0,0.0,-0.0075328284874558,60.0,-6.4295806884765625,-0.0,-6.774105543172483e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,9.360754484077916e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,9.85733640845865e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,7.280598947545514e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,9.857332042884082e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0004675890959333,290.9717712402344,294.1499938964844,281.1333312988281,280.56756591796875,283.2607116699219,281.3208923339844,290.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974075946956,5.560968130424726e-09,0.0009974020067602,-0.0136212343350052,0.0,0.0,0.0,-0.0075696250423789,60.0,-6.456244468688965,-0.0,-6.78273650578376e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,9.360754484077916e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,9.85733640845865e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,7.280598947545514e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,9.857332042884082e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0004675890959333,290.9717712402344,294.1499938964844,281.1333312988281,280.56756591796875,283.2607116699219,281.3208923339844,290.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974075946956,5.560968130424726e-09,0.0009974020067602,-0.0136212343350052,0.0,0.0,0.0,-0.0075696250423789,60.0,-6.456244468688965,-0.0,-6.78273650578376e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
