time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,9.365395817440005e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,9.862223669188096e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,7.28420855011791e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,9.862219303613529e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.0004678209370467,290.9691162109375,294.1499938964844,281.0966796875,280.5382385253906,283.2227783203125,281.2790832519531,290.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979017777368,5.618749465696737e-09,0.000997896073386,-0.0137726059183478,0.0,0.0,0.0,-0.0075982697308063,60.0,-6.482027053833008,-0.0,-6.789458950606786e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,9.365395817440005e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,9.862223669188096e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,7.28420855011791e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,9.862219303613529e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.0004678209370467,290.9691162109375,294.1499938964844,281.0966796875,280.5382385253906,283.2227783203125,281.2790832519531,290.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979017777368,5.618749465696737e-09,0.000997896073386,-0.0137726059183478,0.0,0.0,0.0,-0.0075982697308063,60.0,-6.482027053833008,-0.0,-6.789458950606786e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,9.36853321036324e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,9.865526953944936e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,7.286648178705946e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,9.865522588370368e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0004679776320699,290.9664306640625,294.1499938964844,281.0599975585937,280.5075988769531,283.18487548828125,281.2379150390625,290.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982356568798,5.657795565383594e-09,0.0009982300689443,-0.0138748968020081,0.0,0.0,0.0,-0.0076176268048584,60.0,-6.50687837600708,-0.0,-6.79400358194471e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,9.36853321036324e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,9.865526953944936e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,7.286648178705946e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,9.865522588370368e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0004679776320699,290.9664306640625,294.1499938964844,281.0599975585937,280.5075988769531,283.18487548828125,281.2379150390625,290.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982356568798,5.657795565383594e-09,0.0009982300689443,-0.0138748968020081,0.0,0.0,0.0,-0.0076176268048584,60.0,-6.50687837600708,-0.0,-6.79400358194471e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.369465988129376e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.866509208222853e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,7.28737359168008e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.866504842648284e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0004680242273025,290.965087890625,294.1499938964844,281.0416564941406,280.49176025390625,283.1659240722656,281.21759033203125,290.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.6693929550988295e-09,0.0009983292547985,-0.0139052784070372,0.0,0.0,0.0,-0.0076233763247728,60.0,-6.518863677978516,-0.0,-6.795353613142653e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.369955660076812e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,9.867025073617695e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,7.287754124263301e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,9.867020708043128e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,0.0004680486745201,290.9637451171875,294.1499938964844,281.0233459472656,280.4755554199219,283.14697265625,281.1974792480469,290.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983869967982,5.675473424560096e-09,0.0009983812924474,-0.0139212077483534,0.0,0.0,0.0,-0.0076263910159468,60.0,-6.530560493469238,-0.0,-6.796062024250207e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,9.369520557811484e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,9.866566688288005e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,7.287415792234242e-05,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,9.866562322713436e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0004680269630625,290.9610595703125,294.1499938964844,280.9866638183594,280.4420166015625,283.1091003417969,281.15771484375,290.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983403142541,5.670012459546569e-09,0.0009983346099033,-0.0139069007709622,0.0,0.0,0.0,-0.0076236841268837,60.0,-6.553069114685059,-0.0,-6.795426088501699e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,9.369520557811484e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,9.866566688288005e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,7.287415792234242e-05,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,9.866562322713436e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0004680269630625,290.9610595703125,294.1499938964844,280.9866638183594,280.4420166015625,283.1091003417969,281.15771484375,290.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983403142541,5.670012459546569e-09,0.0009983346099033,-0.0139069007709622,0.0,0.0,0.0,-0.0076236841268837,60.0,-6.553069114685059,-0.0,-6.795426088501699e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.367101301904768e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,9.864018647931516e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,7.285534229595214e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,9.864015009952708e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0004679061239585,290.9583435058594,294.1499938964844,280.95001220703125,280.40692138671875,283.0712280273437,281.1187744140625,290.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980822214856,5.6398286041314805e-09,0.0009980766335502,-0.013827827759087,0.0,0.0,0.0,-0.0076087210327386,60.0,-6.574133396148682,-0.0,-6.791912454673368e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.367101301904768e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,9.864018647931516e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,7.285534229595214e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,9.864015009952708e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0004679061239585,290.9583435058594,294.1499938964844,280.95001220703125,280.40692138671875,283.0712280273437,281.1187744140625,290.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980822214856,5.6398286041314805e-09,0.0009980766335502,-0.013827827759087,0.0,0.0,0.0,-0.0076087210327386,60.0,-6.574133396148682,-0.0,-6.791912454673368e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,9.361462434753776e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,9.85808073892258e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,7.281148282345384e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.858077100943774e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0004676244570873,290.95562744140625,294.1499938964844,280.9143981933594,280.3720092773437,283.033447265625,281.08074951171875,290.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997481169179,5.5695350553719444e-09,0.0009974755812436,-0.0136436773464083,0.0,0.0,0.0,-0.0075738742016255,60.0,-6.593051433563232,-0.0,-6.783732686699295e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,9.361462434753776e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,9.85808073892258e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,7.281148282345384e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.858077100943774e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0004676244570873,290.95562744140625,294.1499938964844,280.9143981933594,280.3720092773437,283.033447265625,281.08074951171875,290.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997481169179,5.5695350553719444e-09,0.0009974755812436,-0.0136436773464083,0.0,0.0,0.0,-0.0075738742016255,60.0,-6.593051433563232,-0.0,-6.783732686699295e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.355218935525043e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.851506183622404e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,7.276292308233678e-05,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,9.851502545643598e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0004673125804401,290.9537658691406,294.1499938964844,280.891357421875,280.34942626953125,283.0077819824219,281.0556335449219,290.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968158556148,5.491721299932806e-09,0.0009968103840947,-0.013439823873341,0.0,0.0,0.0,-0.007535298820585,60.0,-6.603926658630371,-0.0,-6.774684635502126e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,9.35167190618813e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.847770706983285e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,7.27353326510638e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,9.847767069004476e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0004671353963203,290.9529113769531,294.1499938964844,280.8808288574219,280.339111328125,282.9957275390625,281.0440673828125,290.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964378550648,5.447514439538281e-09,0.0009964323835447,-0.0133240120485425,0.0,0.0,0.0,-0.0075133838690817,60.0,-6.6084394454956055,-0.0,-6.769546700979846e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,9.345333091914654e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.84109501587227e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,7.268603076227009e-05,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,9.841091377893464e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.000466818746645,290.9515380859375,294.1499938964844,280.8647766113281,280.3233947753906,282.9768981933594,281.0263977050781,290.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957622969523,5.368513189552004e-09,0.0009957569418475,-0.0131170460954308,0.0,0.0,0.0,-0.007474219892174,60.0,-6.61445426940918,-0.0,-6.760369331004767e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,9.338062955066562e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,9.833439980866387e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,7.262948201969266e-05,297.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,9.83343561529182e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0004664555890485,290.9501647949219,294.1499938964844,280.8492126464844,280.3081359863281,282.9581298828125,281.0092468261719,290.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949875529855,5.277917658474962e-09,0.000994982314296,-0.0128797022625803,0.0,0.0,0.0,-0.0074293077923357,60.0,-6.619479656219482,-0.0,-6.749853298515518e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,9.321069956058636e-05,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,9.815544763114303e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,7.249731424963102e-05,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.815541125135496e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,0.0004656067467294,290.9474182128906,294.1499938964844,280.8194274902344,280.2789611816406,282.9207458496094,280.9764404296875,290.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931767126545,5.0661603800961075e-09,0.0009931715903803,-0.0123249301686882,0.0,0.0,0.0,-0.0073243309743702,60.0,-6.626790523529053,-0.0,-6.725304757537742e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,9.321069956058636e-05,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,9.815544763114303e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,7.249731424963102e-05,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.815541125135496e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,0.0004656067467294,290.9474182128906,294.1499938964844,280.8194274902344,280.2789611816406,282.9207458496094,280.9764404296875,290.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931767126545,5.0661603800961075e-09,0.0009931715903803,-0.0123249301686882,0.0,0.0,0.0,-0.0073243309743702,60.0,-6.626790523529053,-0.0,-6.725304757537742e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.301027603214608e-05,297.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,9.79443939286284e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,7.234142685774714e-05,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,9.794435754884034e-05,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0004646056040655,290.9446716308594,294.1499938964844,280.7913513183594,280.25146484375,282.88360595703125,280.9460754394531,290.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910408407449,4.816416154795888e-09,0.0009910360677167,-0.0116706220433115,0.0,0.0,0.0,-0.0072005218826234,60.0,-6.630244255065918,-0.0,-6.696409826645322e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.301027603214608e-05,297.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,9.79443939286284e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,7.234142685774714e-05,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,9.794435754884034e-05,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0004646056040655,290.9446716308594,294.1499938964844,280.7913513183594,280.25146484375,282.88360595703125,280.9460754394531,290.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910408407449,4.816416154795888e-09,0.0009910360677167,-0.0116706220433115,0.0,0.0,0.0,-0.0072005218826234,60.0,-6.630244255065918,-0.0,-6.696409826645322e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.278536890633404e-05,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.770755423232912e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,7.216649828478694e-05,297.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.770751785254106e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0004634821380022,290.94189453125,294.1499938964844,280.7649230957031,280.2255554199219,282.8467102050781,280.9179077148437,290.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886441985145,4.536166553492649e-09,0.0009886396583169,-0.0109363766387104,0.0,0.0,0.0,-0.0070615904405713,60.0,-6.630743026733398,-0.0,-6.664060236971636e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.278536890633404e-05,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.770755423232912e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,7.216649828478694e-05,297.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.770751785254106e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0004634821380022,290.94189453125,294.1499938964844,280.7649230957031,280.2255554199219,282.8467102050781,280.9179077148437,290.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886441985145,4.536166553492649e-09,0.0009886396583169,-0.0109363766387104,0.0,0.0,0.0,-0.0070615904405713,60.0,-6.630743026733398,-0.0,-6.664060236971636e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,9.254087490262464e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,9.745009447215124e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,9.745005081640556e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,0.0004622608539648,290.9391174316406,294.1499938964844,280.7400207519531,280.201171875,282.8100891113281,280.8921203613281,290.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231514694197358e-09,0.0009860345162451,-0.0101381782442331,0.0,0.0,0.0,-0.0069105611182749,60.0,-6.628376483917236,-0.0,-6.628981452649897e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,9.254087490262464e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,9.745009447215124e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,9.745005081640556e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,0.0004622608539648,290.9391174316406,294.1499938964844,280.7400207519531,280.201171875,282.8100891113281,280.8921203613281,290.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231514694197358e-09,0.0009860345162451,-0.0101381782442331,0.0,0.0,0.0,-0.0069105611182749,60.0,-6.628376483917236,-0.0,-6.628981452649897e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.2412912636064e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.731534373713656e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,7.187680603237823e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.731530008139087e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0004616216465365,290.937744140625,294.1499938964844,280.7281188964844,280.1894836425781,282.7919311523437,280.88018798828125,290.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846752509474,4.0720689042927916e-09,0.0009846711764112,-0.0097204158082604,0.0,0.0,0.0,-0.0068315169773995,60.0,-6.6262688636779785,-0.0,-6.610659397665587e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,9.228279668604956e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,9.717831562738866e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,7.177560473792255e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,9.71782792476006e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0004609716706909,290.93634033203125,294.1499938964844,280.716552734375,280.1781616210937,282.7738342285156,280.86871337890625,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.9099350424010035e-09,0.0009832847863435,-0.0092956069856882,0.0,0.0,0.0,-0.0067511405795812,60.0,-6.62373685836792,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.201691864291206e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.689833677839488e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,7.156880747061223e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,9.68983003986068e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0004596435464918,290.9335632324219,294.1499938964844,280.69439697265625,280.15643310546875,282.7378845214844,280.8475646972656,290.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644935942065e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.617320537567139,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.201691864291206e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.689833677839488e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,7.156880747061223e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,9.68983003986068e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0004596435464918,290.9335632324219,294.1499938964844,280.69439697265625,280.15643310546875,282.7378845214844,280.8475646972656,290.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644935942065e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.617320537567139,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,9.174907609121874e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,9.661627700552344e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,7.136048225220293e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,9.661624062573536e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0004583056143019,290.9307861328125,294.1499938964844,280.6734619140625,280.13592529296875,282.70233154296875,280.82861328125,290.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449070097584354e-09,0.0009775978978723,-0.0075531066395342,0.0,0.0,0.0,-0.0064214565791189,60.0,-6.60960578918457,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,9.174907609121874e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,9.661627700552344e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,7.136048225220293e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,9.661624062573536e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0004583056143019,290.9307861328125,294.1499938964844,280.6734619140625,280.13592529296875,282.70233154296875,280.82861328125,290.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449070097584354e-09,0.0009775978978723,-0.0075531066395342,0.0,0.0,0.0,-0.0064214565791189,60.0,-6.60960578918457,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,9.148412209469824e-05,297.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,9.633727313484997e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,7.115441258065403e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.63372367550619e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,0.0004569821467157,290.9280090332031,294.1499938964844,280.65362548828125,280.1164855957031,282.6670837402344,280.8116149902344,290.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.9147773084048367e-09,0.0009747748845256,-0.0066880779340863,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.601093292236328,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,9.148412209469824e-05,297.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,9.633727313484997e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,7.115441258065403e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.63372367550619e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,0.0004569821467157,290.9280090332031,294.1499938964844,280.65362548828125,280.1164855957031,282.6670837402344,280.8116149902344,290.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.9147773084048367e-09,0.0009747748845256,-0.0066880779340863,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.601093292236328,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,9.12881369004026e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,9.613089059712364e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,7.100197399267927e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,9.613085421733558e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0004560031520668,290.9258728027344,294.1499938964844,280.63922119140625,280.1023864746094,282.6405944824219,280.8002014160156,290.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670573095997497e-09,0.000972686568275,-0.0060481876134872,0.0,0.0,0.0,-0.00613673357293,60.0,-6.594297885894775,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.122716437559576e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,9.60666875471361e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,7.095455657690763e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,9.606665116734804e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,0.0004556985804811,290.9252014160156,294.1499938964844,280.6347961425781,280.0980529785156,282.6322631835937,280.7967529296875,290.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594604975314496e-09,0.0009720369707792,-0.0058491262607276,0.0,0.0,0.0,-0.0060990727506577,60.0,-6.59213399887085,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.110329119721428e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,9.59362369030714e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,7.085820834618062e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.593620052328332e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0004550798039417,290.923828125,294.1499938964844,280.625732421875,280.08917236328125,282.614990234375,280.7901306152344,290.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194403745,2.4402533327361198e-09,0.0009707169956527,-0.0054446714930236,0.0,0.0,0.0,-0.0060225534252822,60.0,-6.587637901306152,-0.0,-6.424602361221332e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,9.09822920220904e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,9.580882033333182e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,7.076409383444116e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.580878395354377e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,0.0004544754046946,290.92242431640625,294.1499938964844,280.61688232421875,280.0804748535156,282.5978088378906,280.7839050292969,290.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694300242699,2.2894901530179368e-09,0.0009694276959635,-0.005049617961049,0.0,0.0,0.0,-0.0059478129260241,60.0,-6.583176612854004,-0.0,-6.407546493392148e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,9.075470734387636e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,9.556915756547824e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,7.05870843376033e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,9.556912846164778e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0004533385508693,290.91961669921875,294.1499938964844,280.5997619628906,280.0636901855469,282.5636901855469,280.7728576660156,290.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005915655800549e-09,0.0009670027648098,-0.0043065450154244,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574639320373535,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,9.075470734387636e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,9.556915756547824e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,7.05870843376033e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,9.556912846164778e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0004533385508693,290.91961669921875,294.1499938964844,280.5997619628906,280.0636901855469,282.5636901855469,280.7728576660156,290.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005915655800549e-09,0.0009670027648098,-0.0043065450154244,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574639320373535,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.054734255187212e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,9.535079880151898e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,7.04257981851697e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,9.53507624217309e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0004523027455434,290.91680908203125,294.1499938964844,280.5833435058594,280.047607421875,282.530029296875,280.76373291015625,290.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747536337859401e-09,0.0009647932020016,-0.0036294863093644,0.0,0.0,0.0,-0.0056791421957314,60.0,-6.566928863525391,-0.0,-6.34642276509112e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
