time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.054734255187212e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,9.535079880151898e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,7.04257981851697e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,9.53507624217309e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0004523027455434,290.91680908203125,294.1499938964844,280.5833435058594,280.047607421875,282.530029296875,280.76373291015625,290.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747536337859401e-09,0.0009647932020016,-0.0036294863093644,0.0,0.0,0.0,-0.0056791421957314,60.0,-6.566928863525391,-0.0,-6.34642276509112e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,9.035858238348736e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,9.515201963949949e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,7.02789839124307e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,9.51519832597114e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0004513598396442,290.9139709472656,294.1499938964844,280.5675048828125,280.0321044921875,282.4967041015625,280.7562561035156,290.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.512332925557302e-09,0.0009627818362787,-0.0030131540261209,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.560076713562012,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,9.035858238348736e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,9.515201963949949e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,7.02789839124307e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,9.51519832597114e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0004513598396442,290.9139709472656,294.1499938964844,280.5675048828125,280.0321044921875,282.4967041015625,280.7562561035156,290.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.512332925557302e-09,0.0009627818362787,-0.0030131540261209,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.560076713562012,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,9.01900202734396e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.497450810158624e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,7.014787843218073e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,9.49744789977558e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0004505178076215,290.9111633300781,294.1499938964844,280.5521545410156,280.0170593261719,282.4637451171875,280.7503967285156,290.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022932732198456e-09,0.0009609856642782,-0.0024627584498375,0.0,0.0,0.0,-0.0054584145545959,60.0,-6.55427360534668,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,9.01900202734396e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.497450810158624e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,7.014787843218073e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,9.49744789977558e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0004505178076215,290.9111633300781,294.1499938964844,280.5521545410156,280.0170593261719,282.4637451171875,280.7503967285156,290.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022932732198456e-09,0.0009609856642782,-0.0024627584498375,0.0,0.0,0.0,-0.0054584145545959,60.0,-6.55427360534668,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,9.011332440422848e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.489375224802644e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,7.008823013165966e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.489371586823836e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0004501347139012,290.9097595214844,294.1499938964844,280.5446472167969,280.0096740722656,282.4473876953125,280.748046875,290.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067299381968155e-09,0.000960168428719,-0.0022123400121927,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551799297332764,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,9.004073217511177e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.481731103733182e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,7.00317687005736e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,9.481727465754376e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,0.0004497721092775,290.9083251953125,294.1499938964844,280.5372009277344,280.0024108886719,282.4311218261719,280.7460632324219,290.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622717625461,1.1191589877057595e-09,0.0009622705983929,-0.001980013679713,0.0,0.0,0.0,-0.0053819571621716,60.0,-6.551767826080322,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,4.600406828103587e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,4.844453724217601e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,3.578098403522745e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,4.844452269026078e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0002297998435096,290.90643310546875,294.1499938964844,280.52252197265625,279.9880065917969,282.4034118652344,280.7426452636719,290.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007137675420381,8.370373838495481e-10,0.0007137667271308,-0.0014868174912407,0.0,0.0,0.0,-0.00398630509153,60.0,-5.641798973083496,-0.0,-1.6382081469146215e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,4.600406828103587e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,4.844453724217601e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,3.578098403522745e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,4.844452269026078e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0002297998435096,290.90643310546875,294.1499938964844,280.52252197265625,279.9880065917969,282.4034118652344,280.7426452636719,290.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007137675420381,8.370373838495481e-10,0.0007137667271308,-0.0014868174912407,0.0,0.0,0.0,-0.00398630509153,60.0,-5.641798973083496,-0.0,-1.6382081469146215e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,4.360024468041957e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,4.5913195208413526e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,3.391134305275045e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,4.59131806564983e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,0.0002177922578994,290.9073791503906,294.1499938964844,280.5080261230469,279.97381591796875,282.39117431640625,280.7430114746094,290.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464308890514,5.807987979444814e-10,0.0004643083084374,-0.0010626213625073,0.0,0.0,0.0,-0.0026153651997447,60.0,-3.944944143295288,-0.0,-1.4714802709647756e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,4.360024468041957e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,4.5913195208413526e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,3.391134305275045e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,4.59131806564983e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,0.0002177922578994,290.9073791503906,294.1499938964844,280.5080261230469,279.97381591796875,282.39117431640625,280.7430114746094,290.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464308890514,5.807987979444814e-10,0.0004643083084374,-0.0010626213625073,0.0,0.0,0.0,-0.0026153651997447,60.0,-3.944944143295288,-0.0,-1.4714802709647756e-08,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,3.076993743889034e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,3.2402254873886704e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,2.393220347585157e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,3.240224395995028e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.0001537022180855,290.9091491699219,294.1499938964844,280.4935913085937,279.9596862792969,282.3868408203125,280.74725341796875,290.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206654509995,4.0286440849968125e-10,0.0003206650435458,-0.0007384722703136,0.0,0.0,0.0,-0.0018073180690407,60.0,-2.7615859508514404,-0.0,-7.328747386736721e-09,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,3.076993743889034e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,3.2402254873886704e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,2.393220347585157e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,3.240224395995028e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.0001537022180855,290.9091491699219,294.1499938964844,280.4935913085937,279.9596862792969,282.3868408203125,280.74725341796875,290.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206654509995,4.0286440849968125e-10,0.0003206650435458,-0.0007384722703136,0.0,0.0,0.0,-0.0018073180690407,60.0,-2.7615859508514404,-0.0,-7.328747386736721e-09,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,2.1477702830452472e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,2.261707413708791e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.6704900190234184e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,2.2617066861130297e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0001072855811798,290.9109802246094,294.1499938964844,280.4814758300781,279.9477844238281,282.3871765136719,280.75537109375,290.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236639408394,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0089340209960938,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,2.0016619600937705e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,2.1078480131109245e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,1.5568499293294735e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.107847285515163e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,9.998715540859848e-05,290.9112854003906,294.1499938964844,280.4791564941406,279.94549560546875,282.3873596191406,280.75689697265625,290.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822410203,2.6676208464415646e-10,0.0002132819790858,-0.0004880401829723,0.0,0.0,0.0,-0.0012013581581413,60.0,-1.8830485343933103,-0.0,-3.1014006918184123e-09,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.5886744222370908e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.6729520211811177e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,1.2356371371424755e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.6729514754842967e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,7.93575745774433e-05,290.912109375,294.1499938964844,280.47186279296875,279.9383850097656,282.3880310058594,280.7611694335937,290.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775549599,2.1172334718766448e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5282965898513794,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.2380405678413808e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.3037173630436882e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,9.629216037865262e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.3037169082963374e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,6.184269295772538e-05,290.9126892089844,294.1499938964844,280.4645690917969,279.93121337890625,282.3886108398437,280.7644348144531,290.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000131916734972,1.6499433763694782e-10,0.0001319165749009,-0.0003018564311787,0.0,0.0,0.0,-0.0007430491386912,60.0,-1.221735596656799,-0.0,-1.186441056511e-09,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,7.034811915218597e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,7.408001692965627e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,5.4715269470762e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,7.407999419228872e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,3.514034324325621e-05,290.913330078125,294.1499938964844,280.4497375488281,279.91668701171875,282.38934326171875,280.7682189941406,290.4658203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.495810859836638e-05,9.375350495943735e-11,7.49580140109174e-05,-0.0001715216058073,0.0,0.0,0.0,-0.0004222174175083,60.0,-0.7365404963493347,-0.0,-3.8307287897332287e-10,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,7.034811915218597e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,7.408001692965627e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,5.4715269470762e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,7.407999419228872e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,3.514034324325621e-05,290.913330078125,294.1499938964844,280.4497375488281,279.91668701171875,282.38934326171875,280.7682189941406,290.4658203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.495810859836638e-05,9.375350495943735e-11,7.49580140109174e-05,-0.0001715216058073,0.0,0.0,0.0,-0.0004222174175083,60.0,-0.7365404963493347,-0.0,-3.8307287897332287e-10,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,3.5625500913738506e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,3.751539907170809e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,2.770875653368421e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,3.751538770302432e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.7795675375964493e-05,290.9135437011719,294.1499938964844,280.4345703125,279.9018249511719,282.3896179199219,280.7695007324219,290.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.79602424800396e-05,4.747855233966369e-11,3.79601915483363e-05,-8.686176443006843e-05,0.0,0.0,0.0,-0.000213819075725,60.0,-0.4097295999526977,-0.0,-9.824227542587494e-11,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,3.5625500913738506e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,3.751539907170809e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,2.770875653368421e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,3.751538770302432e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.7795675375964493e-05,290.9135437011719,294.1499938964844,280.4345703125,279.9018249511719,282.3896179199219,280.7695007324219,290.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.79602424800396e-05,4.747855233966369e-11,3.79601915483363e-05,-8.686176443006843e-05,0.0,0.0,0.0,-0.000213819075725,60.0,-0.4097295999526977,-0.0,-9.824227542587494e-11,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.5454742197107407e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.6274601648547105e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,1.2020369695164843e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,1.6274595964205218e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,7.719963832641952e-06,290.9134826660156,294.1499938964844,280.4189453125,279.88653564453125,282.3896179199219,280.7697448730469,290.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467611203552224e-05,2.059675867360777e-11,1.6467591194668785e-05,-3.768166425288655e-05,0.0,0.0,0.0,-9.275729826185852e-05,60.0,-0.1981435418128967,-0.0,-1.8488427802609838e-11,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.5454742197107407e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.6274601648547105e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,1.2020369695164843e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,1.6274595964205218e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,7.719963832641952e-06,290.9134826660156,294.1499938964844,280.4189453125,279.88653564453125,282.3896179199219,280.7697448730469,290.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467611203552224e-05,2.059675867360777e-11,1.6467591194668785e-05,-3.768166425288655e-05,0.0,0.0,0.0,-9.275729826185852e-05,60.0,-0.1981435418128967,-0.0,-1.8488427802609838e-11,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,5.111866698825906e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,5.383046186580032e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,3.975900995101256e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,5.383044481277466e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.553483227529796e-06,290.9134826660156,294.1499938964844,280.4028015136719,279.8706970214844,282.3896179199219,280.769775390625,290.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.446969680633629e-06,6.812738741202029e-12,5.446962859423365e-06,-1.246386000275379e-05,0.0,0.0,0.0,-3.068119985982776e-05,60.0,-0.0827370733022689,-0.0,-2.0227185811710898e-12,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,5.111866698825906e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,5.383046186580032e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,3.975900995101256e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,5.383044481277466e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.553483227529796e-06,290.9134826660156,294.1499938964844,280.4028015136719,279.8706970214844,282.3896179199219,280.769775390625,290.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.446969680633629e-06,6.812738741202029e-12,5.446962859423365e-06,-1.246386000275379e-05,0.0,0.0,0.0,-3.068119985982776e-05,60.0,-0.0827370733022689,-0.0,-2.0227185811710898e-12,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.564428598361701e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.70046911055033e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,1.9945579765590082e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,2.700468257899047e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.2809853160433704e-06,290.9134521484375,294.1499938964844,280.3944702148437,279.862548828125,282.3895874023437,280.769775390625,290.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.732499751800788e-06,3.417651578407899e-12,2.732496341195656e-06,-6.252582807064755e-06,0.0,0.0,0.0,-1.539138611406088e-05,60.0,-0.0496523790061473,-0.0,-5.090467977697521e-13,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,1.0539590533653609e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.109870524373946e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,8.19746901470353e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,1.1098701691025781e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,5.264743663246918e-07,290.9134521484375,294.1499938964844,280.385986328125,279.8542175292969,282.3895874023437,280.769775390625,290.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1229440133320168e-06,1.404532848532647e-12,1.1229425354031264e-06,-2.569611979197361e-06,0.0,0.0,0.0,-6.325237336568534e-06,60.0,-0.0275244880467653,-0.0,-8.598523504538617e-14,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,6.86792267501346e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,7.232259235934179e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,5.341723952057009e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,7.232257015488129e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,3.4306697926922425e-08,290.9134521484375,294.1499938964844,280.3684387207031,279.8370056152344,282.3895874023437,280.769775390625,290.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.319088979329538e-08,9.153595714522444e-14,7.31907974227397e-08,-1.674718816957466e-07,0.0,0.0,0.0,-4.122703103348613e-07,60.0,-0.0064541180618107,-0.0,-3.651129431090353e-16,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,6.86792267501346e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,7.232259235934179e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,5.341723952057009e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,7.232257015488129e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,3.4306697926922425e-08,290.9134521484375,294.1499938964844,280.3684387207031,279.8370056152344,282.3895874023437,280.769775390625,290.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.319088979329538e-08,9.153595714522444e-14,7.31907974227397e-08,-1.674718816957466e-07,0.0,0.0,0.0,-4.122703103348613e-07,60.0,-0.0064541180618107,-0.0,-3.651129431090353e-16,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.5627057425859903e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.6456056517455402e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,-1.21543919373579e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,-1.645605207656331e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-7.806038482272015e-09,290.9134521484375,294.1499938964844,280.3500061035156,279.8189392089844,282.3895874023437,280.769775390625,290.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6647895506594068e-08,-2.082857236023524e-14,-1.6647875966668835e-08,3.809775606100629e-08,0.0,0.0,0.0,9.378709364682437e-08,60.0,-0.001059936825186,-0.0,-1.8903004327663928e-17,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-1.5627057425859903e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.6456056517455402e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,-1.21543919373579e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,-1.645605207656331e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-7.806038482272015e-09,290.9134521484375,294.1499938964844,280.3500061035156,279.8189392089844,282.3895874023437,280.769775390625,290.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6647895506594068e-08,-2.082857236023524e-14,-1.6647875966668835e-08,3.809775606100629e-08,0.0,0.0,0.0,9.378709364682437e-08,60.0,-0.001059936825186,-0.0,-1.8903004327663928e-17,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.558457189594937e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.69418087015319e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,1.9899136320927082e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,2.694180057001561e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.2780024434555504e-12,290.9134521484375,294.1499938964844,280.3307189941406,279.800048828125,282.3895874023437,280.769775390625,290.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,5.934401733041772e-13,-4.651123674232061e-18,-5.934355112348355e-13,-1.4184570401934438e-12,0.0,0.0,0.0,0.0,60.0,-6.777270027669147e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.558457189594937e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.69418087015319e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,1.9899136320927082e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,2.694180057001561e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.2780024434555504e-12,290.9134521484375,294.1499938964844,280.3307189941406,279.800048828125,282.3895874023437,280.769775390625,290.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,5.934401733041772e-13,-4.651123674232061e-18,-5.934355112348355e-13,-1.4184570401934438e-12,0.0,0.0,0.0,0.0,60.0,-6.777270027669147e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.558457189594937e-13,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.69418087015319e-13,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,1.9899136320927082e-13,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,2.694180057001561e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.2780024434555504e-12,290.9134521484375,294.1499938964844,280.3123474121094,279.78204345703125,282.3895874023437,280.769775390625,290.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,3.2489462509222026e-12,-7.310856345857011e-18,-3.248939095187864e-12,2.918523712633348e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001382611808367,-0.0,-5.066221026396185e-25,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.558457189594937e-13,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.69418087015319e-13,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,1.9899136320927082e-13,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,2.694180057001561e-13,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.2780024434555504e-12,290.9134521484375,294.1499938964844,280.31072998046875,279.78045654296875,282.3895874023437,280.769775390625,290.4375,0.0,0.0,0.0,0.0,1.0,1.0,3.2489462509222026e-12,-7.310856345857011e-18,-3.248939095187864e-12,2.918523712633348e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001472039002692,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.30047607421875,279.7704162597656,282.3895874023437,280.769775390625,290.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269537135066506e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,0.0001670974161243,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.29010009765625,279.76025390625,282.3895874023437,280.769775390625,290.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269537135066506e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,0.0001726469927234,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.2689514160156,279.7395324707031,282.3895874023437,280.769775390625,290.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,3.193289166078528e-12,-7.929269806691455e-18,-3.193281142982452e-12,4.600000068355481e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001682891743257,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.2689514160156,279.7395324707031,282.3895874023437,280.769775390625,290.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,3.193289166078528e-12,-7.929269806691455e-18,-3.193281142982452e-12,4.600000068355481e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001682891743257,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
