time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017340,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.558457189594937e-13,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.69418087015319e-13,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,1.9899136320927082e-13,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,2.694180057001561e-13,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.2780024434555504e-12,290.9134521484375,294.1499938964844,280.24737548828125,279.7183837890625,282.3895874023437,280.769775390625,290.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,5.934401733041772e-13,-4.651123674232061e-18,-5.934355112348355e-13,-1.4184570401934438e-12,0.0,0.0,0.0,0.0,60.0,0.0001573768240632,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.558457189594937e-13,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.69418087015319e-13,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,1.9899136320927082e-13,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,2.694180057001561e-13,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.2780024434555504e-12,290.9134521484375,294.1499938964844,280.24737548828125,279.7183837890625,282.3895874023437,280.769775390625,290.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,5.934401733041772e-13,-4.651123674232061e-18,-5.934355112348355e-13,-1.4184570401934438e-12,0.0,0.0,0.0,0.0,60.0,0.0001573768240632,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.2254638671875,279.6968994140625,282.3895874023437,280.769775390625,290.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269536721476199e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,0.0001460453640902,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.2254638671875,279.6968994140625,282.3895874023437,280.769775390625,290.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269536721476199e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,0.0001460453640902,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.20330810546875,279.6752014160156,282.3895874023437,280.769775390625,290.42547607421875,0.0,0.0,0.0,0.0,1.0,1.0,3.193289166078528e-12,-7.929269806691455e-18,-3.193281142982452e-12,4.600000068355481e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001353687839582,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.20330810546875,279.6752014160156,282.3895874023437,280.769775390625,290.42547607421875,0.0,0.0,0.0,0.0,1.0,1.0,3.193289166078528e-12,-7.929269806691455e-18,-3.193281142982452e-12,4.600000068355481e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001353687839582,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.558457189594937e-13,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.69418087015319e-13,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,1.9899136320927082e-13,297.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,2.694180057001561e-13,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.2780024434555504e-12,290.9134521484375,294.1499938964844,280.19219970703125,279.664306640625,282.3895874023437,280.769775390625,290.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,5.934401733041772e-13,-4.651123674232061e-18,-5.934355112348355e-13,-1.4184570401934438e-12,0.0,0.0,0.0,0.0,60.0,0.0001303055760217,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.1810302734375,279.65338134765625,282.3895874023437,280.769775390625,290.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269536307885893e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,0.0001254407980013,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.15869140625,279.6314697265625,282.3895874023437,280.769775390625,290.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269536307885893e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,0.0001163249398814,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.15869140625,279.6314697265625,282.3895874023437,280.769775390625,290.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269536307885893e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,0.0001163249398814,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.13641357421875,279.6096496582031,282.3895874023437,280.769775390625,290.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269536307885893e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,0.0001079053254215,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.13641357421875,279.6096496582031,282.3895874023437,280.769775390625,290.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269536307885893e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,0.0001079053254215,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.1142883300781,279.58795166015625,282.3895874023437,280.769775390625,290.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269536307885893e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,0.0001001237105811,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.1142883300781,279.58795166015625,282.3895874023437,280.769775390625,290.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269536307885893e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,0.0001001237105811,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.0924072265625,279.5664978027344,282.3895874023437,280.769775390625,290.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269536307885893e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,9.292639151681216e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.0924072265625,279.5664978027344,282.3895874023437,280.769775390625,290.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269536307885893e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,9.292639151681216e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.0815734863281,279.555908203125,282.3895874023437,280.769775390625,290.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269536307885893e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,8.951497147791088e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.07086181640625,279.5453796386719,282.3895874023437,280.769775390625,290.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269536307885893e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,8.623553003417328e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,5.116914379189874e-13,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,5.38836174030638e-13,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,3.9798272641854164e-13,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,5.388360114003121e-13,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.5560048869111007e-12,290.9134521484375,294.1499938964844,280.0497436523437,279.5246887207031,282.3895874023437,280.769775390625,290.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,5.960109576014228e-12,-9.352175970237825e-18,-5.960100468715979e-12,5.5740277844773526e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,8.006447023944929e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,5.116914379189874e-13,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,5.38836174030638e-13,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,3.9798272641854164e-13,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,5.388360114003121e-13,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.5560048869111007e-12,290.9134521484375,294.1499938964844,280.0497436523437,279.5246887207031,282.3895874023437,280.769775390625,290.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,5.960109576014228e-12,-9.352175970237825e-18,-5.960100468715979e-12,5.5740277844773526e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,8.006447023944929e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.0291748046875,279.5045471191406,282.3895874023437,280.769775390625,290.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269536307885893e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,7.434667350025848e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.0291748046875,279.5045471191406,282.3895874023437,280.769775390625,290.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269536307885893e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,7.434667350025848e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.0092163085937,279.4849853515625,282.3895874023437,280.769775390625,290.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695358942955874e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,6.905495683895424e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,280.0092163085937,279.4849853515625,282.3895874023437,280.769775390625,290.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695358942955874e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,6.905495683895424e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,279.989990234375,279.4661560058594,282.3895874023437,280.769775390625,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695358942955874e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,6.414720701286569e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,279.989990234375,279.4661560058594,282.3895874023437,280.769775390625,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695358942955874e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,6.414720701286569e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,279.9806823730469,279.45703125,282.3895874023437,280.769775390625,290.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695358942955874e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,6.183252116898075e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,279.9715881347656,279.4481201171875,282.3895874023437,280.769775390625,290.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695354807052796e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,5.960534326732159e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,279.9541320800781,279.4309997558594,282.3895874023437,280.769775390625,290.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695354807052796e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,5.538114419323392e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,279.9541320800781,279.4309997558594,282.3895874023437,280.769775390625,290.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695354807052796e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,5.538114419323392e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,279.9376525878906,279.41485595703125,282.3895874023437,280.769775390625,290.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.11772309757774e-12,-2.6098028090803304e-18,2.1177256996629534e-12,-4.073961220457667e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.146160037838854e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,279.9376525878906,279.41485595703125,282.3895874023437,280.769775390625,290.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.11772309757774e-12,-2.6098028090803304e-18,2.1177256996629534e-12,-4.073961220457667e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.146160037838854e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-5.116914379189874e-13,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-5.38836174030638e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,-3.9798272641854164e-13,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,-5.388360114003121e-13,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-2.5560048869111007e-12,290.9134521484375,294.1499938964844,279.9223022460937,279.3998107910156,282.3895874023437,280.769775390625,290.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2290374841055227e-12,-3.8466284899783e-18,2.229041387233344e-12,-7.110078584920968e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.782428732141853e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-5.116914379189874e-13,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-5.38836174030638e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,-3.9798272641854164e-13,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,-5.388360114003121e-13,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-2.5560048869111007e-12,290.9134521484375,294.1499938964844,279.9223022460937,279.3998107910156,282.3895874023437,280.769775390625,290.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2290374841055227e-12,-3.8466284899783e-18,2.229041387233344e-12,-7.110078584920968e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.782428732141853e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,279.9081420898437,279.3859558105469,282.3895874023437,280.769775390625,290.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269535067114974e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,4.444820660864934e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,279.9081420898437,279.3859558105469,282.3895874023437,280.769775390625,290.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.269535067114974e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,4.444820660864934e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,279.90155029296875,279.3794860839844,282.3895874023437,280.769775390625,290.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695354807052796e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,4.2864001443376765e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,279.89532470703125,279.37335205078125,282.3895874023437,280.769775390625,290.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695354807052796e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,4.133868424105458e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,279.8838806152344,279.3621520996094,282.3895874023437,280.769775390625,290.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695354807052796e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,3.842413570964709e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,279.8838806152344,279.3621520996094,282.3895874023437,280.769775390625,290.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695354807052796e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,3.842413570964709e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,279.8739318847656,279.3523864746094,282.3895874023437,280.769775390625,290.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695354807052796e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,3.5717304854188114e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,279.8739318847656,279.3523864746094,282.3895874023437,280.769775390625,290.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695354807052796e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,3.5717304854188114e-05,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
