time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029880,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,282.9852600097656,282.3919982910156,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.26952886326038e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,7.434847759668628e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,283.1238098144531,282.5157775878906,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695284496700744e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,6.86556376194858e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,283.1238098144531,282.5157775878906,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695284496700744e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,6.86556376194858e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,283.260009765625,282.6353454589844,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695284496700744e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,6.437462474195854e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,283.260009765625,282.6353454589844,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695284496700744e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,6.437462474195854e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,283.3930358886719,282.74981689453125,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695284496700744e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,5.881841147470369e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,283.3930358886719,282.74981689453125,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695284496700744e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,5.881841147470369e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,283.4581604003906,282.8048400878906,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695284496700744e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,5.6814531745885695e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,2.558457189594937e-13,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.69418087015319e-13,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,1.9899136320927082e-13,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,2.694180057001561e-13,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.2780024434555504e-12,290.9134521484375,294.1499938964844,283.52215576171875,282.8582458496094,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,3.2489462509222026e-12,-7.310848074050887e-18,-3.248939095187864e-12,2.918523712633348e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.31255714975032e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,283.6465759277344,282.95977783203125,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695284496700744e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,5.0438551113529684e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,283.6465759277344,282.95977783203125,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695284496700744e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,5.0438551113529684e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,283.7654724121094,283.05352783203125,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695284496700744e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,4.750104665163237e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,283.7654724121094,283.05352783203125,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695284496700744e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,4.750104665163237e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,283.8780822753906,283.1386108398437,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695284496700744e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,4.397148600787659e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,283.8780822753906,283.1386108398437,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695284496700744e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,4.397148600787659e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,283.983642578125,283.21417236328125,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.11772309757774e-12,-2.609795778045124e-18,2.1177256996629534e-12,-4.073961220457667e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.950830063104149e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,283.983642578125,283.21417236328125,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.11772309757774e-12,-2.609795778045124e-18,2.1177256996629534e-12,-4.073961220457667e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.950830063104149e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.558457189594937e-13,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-2.69418087015319e-13,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,-1.9899136320927082e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,-2.694180057001561e-13,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.2780024434555504e-12,290.9134521484375,294.1499938964844,284.03350830078125,283.2480773925781,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,4.82125786776394e-13,-5.887941496914213e-18,-4.821198778745539e-13,1.9444962133519095e-12,0.0,0.0,0.0,0.0,60.0,3.898455958051272e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,-2.558457189594937e-13,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-2.69418087015319e-13,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,-1.9899136320927082e-13,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,-2.694180057001561e-13,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.2780024434555504e-12,290.9134521484375,294.1499938964844,284.0813293457031,283.279296875,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1733803992618483e-12,-3.2282088252892618e-18,2.1733836518683658e-12,-2.3924844310546645e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.764105116488281e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,284.1703796386719,283.3331298828125,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695284496700744e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,3.529559933213022e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,290.9134521484375,294.1499938964844,284.1703796386719,283.3331298828125,282.3895874023437,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,5.377829800402856e-13,-5.2695284496700744e-18,-5.37777721659749e-13,2.6301955947417854e-13,0.0,0.0,0.0,0.0,60.0,3.529559933213022e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.050000000745058,3.940024348447757e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.050000000745058,4.1490387514553355e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.050000000745058,3.064467082869449e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.050000000745058,4.1490373636765554e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.050000000745058,1.9681237195534607e-10,290.9134521484375,291.1499938964844,284.25,283.3747863769531,282.3895874023437,280.769775390625,290.3973388671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2633835350969207e-10,5.267806954466453e-16,4.2633782615375527e-10,-9.716306648144262e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.076890137293958e-07,-0.0,-1.201639540521458e-20,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.050000000745058,3.940024348447757e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.050000000745058,4.1490387514553355e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.050000000745058,3.064467082869449e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.050000000745058,4.1490373636765554e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.050000000745058,1.9681237195534607e-10,290.9134521484375,291.1499938964844,284.25,283.3747863769531,282.3895874023437,280.769775390625,290.3973388671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2633835350969207e-10,5.267806954466453e-16,4.2633782615375527e-10,-9.716306648144262e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.076890137293958e-07,-0.0,-1.201639540521458e-20,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.6341403722763062,0.050000000745058,0.0408408716320991,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6103820800781,0.6341403722763062,0.050000000745058,0.0430074110627174,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6106262207031,0.6341403722763062,0.050000000745058,0.031765129417181,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6103210449219,0.6341403722763062,0.050000000745058,0.0430074073374271,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.61041259765625,0.6341403722763062,0.050000000745058,0.2040086090564727,290.5508117675781,291.1499938964844,284.2872619628906,283.3920288085937,292.371826171875,294.08404541015625,290.4416809082031,1.0,0.1097140461206436,0.0114838182926177,0.0114838182926177,1.0,1.0,-0.4354486763477325,8.595376357334317e-07,0.4354478418827057,-0.1328201591968536,0.0,0.0,0.0,10.175904273986816,60.0,381.7703552246094,-0.0,12.278898239135742,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6178283691406,0.6313422918319702,0.050000000745058,0.04523616284132,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6178283691406,0.6313422918319702,0.050000000745058,0.0476358570158481,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.61785888671875,0.6313422918319702,0.050000000745058,0.0351836830377578,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6178283691406,0.6313422918319702,0.050000000745058,0.0476358570158481,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6178283691406,0.6313422918319702,0.050000000745058,0.2259639948606491,290.6374206542969,291.1499938964844,284.324462890625,283.40850830078125,293.67364501953125,297.4979858398437,290.8464050292969,1.0,0.1210938319563865,0.0229676365852355,0.0229676365852355,1.0,1.0,-0.4819968640804291,3.565614406397799e-06,0.4819932878017425,-0.1438867300748825,0.0,0.0,0.0,12.500347137451172,60.0,814.2112426757812,-0.0,16.681337356567383,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3554382324219,291.1499938964844,284.3985595703125,283.43914794921875,293.6943054199219,297.64117431640625,291.4884033203125,1.0,0.1406053006649017,0.0459352731704711,0.0459352731704711,1.0,1.0,-0.4867365956306457,3.763486893149093e-05,0.4866989552974701,-0.1449982523918151,0.0,0.0,0.0,20.012495040893555,60.0,803.5361328125,-0.0,23.19177627563477,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3554382324219,291.1499938964844,284.3985595703125,283.43914794921875,293.6943054199219,297.64117431640625,291.4884033203125,1.0,0.1406053006649017,0.0459352731704711,0.0459352731704711,1.0,1.0,-0.4867365956306457,3.763486893149093e-05,0.4866989552974701,-0.1449982523918151,0.0,0.0,0.0,20.012495040893555,60.0,803.5361328125,-0.0,23.19177627563477,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791320800781,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791320800781,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791320800781,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791320800781,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791320800781,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6028747558594,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.6227722167969,291.7172241210937,1.0,0.1490138173103332,0.0574190914630889,0.0574190914630889,1.0,1.0,-0.4881990849971771,0.0001062687369994,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679874420166016,60.0,729.6232299804688,-0.0,26.346338272094727,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8009033203125,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8009033203125,0.5324388742446899,0.050000000745058,0.0483869239687919,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8009033203125,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8009033203125,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8009033203125,0.5324388742446899,0.050000000745058,0.2295267283916473,291.82208251953125,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.60748291015625,291.9263610839844,1.0,0.1565811783075332,0.2459352761507034,0.2459352761507034,0.9954950213432312,1.0,-0.489600121974945,0.0325613059103488,0.4570388197898865,-0.1133354529738426,0.0,0.0,0.0,27.19931030273437,60.0,657.5293579101562,-0.0,29.38006591796875,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18865966796875,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.18865966796875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.18865966796875,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18865966796875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.18865966796875,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2060852050781,291.1499938964844,284.5458679199219,283.4918212890625,292.9726257324219,297.5853576660156,292.2854309082031,1.0,0.1694027483463287,0.6229676604270935,0.6229676604270935,0.9864850044250488,1.0,-0.4921590387821197,0.1863716542720794,0.3057873845100403,0.0391614027321338,0.0,0.0,0.0,33.64053726196289,60.0,439.115966796875,-0.0,34.946868896484375,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18865966796875,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.18865966796875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.18865966796875,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18865966796875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.18865966796875,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2060852050781,291.1499938964844,284.5458679199219,283.4918212890625,292.9726257324219,297.5853576660156,292.2854309082031,1.0,0.1694027483463287,0.6229676604270935,0.6229676604270935,0.9864850044250488,1.0,-0.4921590387821197,0.1863716542720794,0.3057873845100403,0.0391614027321338,0.0,0.0,0.0,33.64053726196289,60.0,439.115966796875,-0.0,34.946868896484375,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26910400390625,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26910400390625,0.4954339265823364,0.050000000745058,0.0488546006381511,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26910400390625,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26910400390625,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.26910400390625,0.4954339265823364,0.050000000745058,0.2317451983690261,292.26446533203125,291.1499938964844,284.6190795898437,283.5141906738281,291.9284362792969,297.57110595703125,292.23406982421875,1.0,0.1795582026243209,1.0,1.0,0.9774750471115112,1.0,-0.4943325221538543,0.2161085158586502,0.2782239913940429,0.0682127922773361,0.0,0.0,0.0,39.09871292114258,60.0,-41.68033218383789,-0.0,39.74163055419922,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26910400390625,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26910400390625,0.4954339265823364,0.050000000745058,0.0488546006381511,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26910400390625,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26910400390625,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.26910400390625,0.4954339265823364,0.050000000745058,0.2317451983690261,292.26446533203125,291.1499938964844,284.6190795898437,283.5141906738281,291.9284362792969,297.57110595703125,292.23406982421875,1.0,0.1795582026243209,1.0,1.0,0.9774750471115112,1.0,-0.4943325221538543,0.2161085158586502,0.2782239913940429,0.0682127922773361,0.0,0.0,0.0,39.09871292114258,60.0,-41.68033218383789,-0.0,39.74163055419922,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.485763669013977,0.050000000745058,0.046562198549509,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.485763669013977,0.050000000745058,0.2325878292322158,292.1858825683594,290.6499938964844,284.6921081542969,283.5340881347656,291.9114990234375,297.5599670410156,292.1771545410156,1.0,0.1875163912773132,1.0,1.0,0.9316590428352356,1.0,-0.4961300492286682,0.2178943455219268,0.2782357037067413,0.069499172270298,0.0,0.0,0.0,43.60913848876953,48.0,-90.96990966796876,-0.0,43.74238586425781,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.485763669013977,0.050000000745058,0.046562198549509,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.485763669013977,0.050000000745058,0.2325878292322158,292.1858825683594,290.6499938964844,284.6921081542969,283.5340881347656,291.9114990234375,297.5599670410156,292.1771545410156,1.0,0.1875163912773132,1.0,1.0,0.9316590428352356,1.0,-0.4961300492286682,0.2178943455219268,0.2782357037067413,0.069499172270298,0.0,0.0,0.0,43.60913848876953,48.0,-90.96990966796876,-0.0,43.74238586425781,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15582275390625,0.4834788739681244,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15582275390625,0.4834788739681244,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15582275390625,0.4834788739681244,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15582275390625,0.4834788739681244,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15582275390625,0.4834788739681244,0.050000000745058,0.2327982187271118,292.154296875,290.1499938964844,284.764892578125,283.5517272949219,291.9068298339844,297.5511474609375,292.1460876464844,1.0,0.1889606565237045,1.0,1.0,0.8858429789543152,1.0,-0.4965791404247284,0.2193756103515625,0.2772035300731659,0.0707816034555435,0.0,0.0,0.0,44.734771728515625,36.0,-85.41569519042969,-0.0,44.74542236328125,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15582275390625,0.4834788739681244,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.15582275390625,0.4834788739681244,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15582275390625,0.4834788739681244,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15582275390625,0.4834788739681244,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15582275390625,0.4834788739681244,0.050000000745058,0.2327982187271118,292.154296875,290.1499938964844,284.764892578125,283.5517272949219,291.9068298339844,297.5511474609375,292.1460876464844,1.0,0.1889606565237045,1.0,1.0,0.8858429789543152,1.0,-0.4965791404247284,0.2193756103515625,0.2772035300731659,0.0707816034555435,0.0,0.0,0.0,44.734771728515625,36.0,-85.41569519042969,-0.0,44.74542236328125,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387939453125,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387939453125,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387939453125,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387939453125,0.4846930205821991,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387939453125,0.4846930205821991,0.050000000745058,0.2326861172914505,292.1370849609375,290.1499938964844,284.8012390136719,283.55975341796875,291.9000244140625,297.5474853515625,292.1280517578125,1.0,0.1877671927213668,1.0,1.0,0.862934947013855,1.0,-0.4963401257991791,0.2201152294874191,0.2762248814105987,0.0715197622776031,0.0,0.0,0.0,44.13424301147461,36.0,-81.61858367919922,-0.0,44.21036148071289,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
