time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200866699219,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200866699219,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200866699219,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200866699219,0.4871939718723297,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200866699219,0.4871939718723297,0.050000000745058,0.2324575930833816,292.11822509765625,289.6499938964844,284.8375244140625,283.5672607421875,291.8773498535156,297.5442810058594,292.1082458496094,1.0,0.1854884922504425,1.0,1.0,0.8264204263687134,1.0,-0.4958527088165283,0.2215545922517776,0.2742981016635895,0.0730045437812805,0.0,0.0,0.0,42.91041946411133,25.0,-79.9919662475586,-0.0,43.1214714050293,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4953226149082184,0.050000000745058,0.0360852554440498,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0712280273437,289.1499938964844,284.9100036621094,283.5808410644531,291.7785949707031,297.5389709472656,292.05694580078125,1.0,0.1785260438919067,1.0,1.0,0.7533912658691406,1.0,-0.4943525791168213,0.2262424081563949,0.2681101858615875,0.0778692662715911,0.0,0.0,0.0,39.14449691772461,25.0,-90.4214859008789,-0.0,39.78375244140625,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4953226149082184,0.050000000745058,0.0360852554440498,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07379150390625,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0712280273437,289.1499938964844,284.9100036621094,283.5808410644531,291.7785949707031,297.5389709472656,292.05694580078125,1.0,0.1785260438919067,1.0,1.0,0.7533912658691406,1.0,-0.4943525791168213,0.2262424081563949,0.2681101858615875,0.0778692662715911,0.0,0.0,0.0,39.14449691772461,25.0,-90.4214859008789,-0.0,39.78375244140625,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000848770141602,0.050000000745058,0.0463204234838485,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000848770141602,0.050000000745058,0.0487776361405849,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000848770141602,0.050000000745058,0.0360269956290721,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000848770141602,0.050000000745058,0.0487776361405849,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000848770141602,0.050000000745058,0.2313801050186157,292.03131103515625,289.1499938964844,284.9554443359375,283.58843994140625,291.6674194335937,297.5362854003906,292.0128479003906,1.0,0.1750077158212661,1.0,1.0,0.7075496315956116,1.0,-0.4935542345046997,0.2313517034053802,0.2622025310993194,0.0830224454402923,0.0,0.0,0.0,37.14089584350586,25.0,-108.06188201904295,-0.0,38.016357421875,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020446777344,288.6499938964844,284.9823608398437,283.5926208496094,291.5746765136719,297.53485107421875,291.9800720214844,1.0,0.1731411814689636,1.0,1.0,0.6803621649742126,1.0,-0.4931538105010986,0.2355556637048721,0.2575981318950653,0.0872231721878051,0.0,0.0,0.0,36.13584518432617,25.0,-124.40745544433594,-0.0,37.13214111328125,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.88592529296875,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.88592529296875,0.5088969469070435,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88592529296875,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88592529296875,0.5088969469070435,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88592529296875,0.5088969469070435,0.050000000745058,0.23076693713665,291.8778991699219,288.1499938964844,285.0546264648437,283.6028137207031,290.80712890625,297.5313720703125,291.8262023925781,1.0,0.168842002749443,1.0,1.0,0.5585800409317017,1.0,-0.4922461211681366,0.2707709670066833,0.2214751839637756,0.1222596243023872,0.0,0.0,0.0,33.86049270629883,25.0,-271.5365295410156,-0.0,35.13945770263672,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.88592529296875,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.88592529296875,0.5088969469070435,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88592529296875,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88592529296875,0.5088969469070435,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88592529296875,0.5088969469070435,0.050000000745058,0.23076693713665,291.8778991699219,288.1499938964844,285.0546264648437,283.6028137207031,290.80712890625,297.5313720703125,291.8262023925781,1.0,0.168842002749443,1.0,1.0,0.5585800409317017,1.0,-0.4922461211681366,0.2707709670066833,0.2214751839637756,0.1222596243023872,0.0,0.0,0.0,33.86049270629883,25.0,-271.5365295410156,-0.0,35.13945770263672,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5774841308594,0.5143738389015198,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5774841308594,0.5143738389015198,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5774841308594,0.5143738389015198,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5774841308594,0.5143738389015198,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5774841308594,0.5143738389015198,0.050000000745058,0.2304329574108123,291.5571594238281,287.6499938964844,285.1268615722656,283.611572265625,289.2281494140625,297.52734375,291.43511962890625,1.0,0.1654064357280731,1.0,1.0,0.4367978870868683,1.0,-0.4915336966514587,0.3375882506370544,0.1539454311132431,0.1886827200651168,0.0,0.0,0.0,32.07912826538086,25.0,-622.9302978515625,-0.0,33.590789794921875,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5774841308594,0.5143738389015198,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5774841308594,0.5143738389015198,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5774841308594,0.5143738389015198,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5774841308594,0.5143738389015198,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5774841308594,0.5143738389015198,0.050000000745058,0.2304329574108123,291.5571594238281,287.6499938964844,285.1268615722656,283.611572265625,289.2281494140625,297.52734375,291.43511962890625,1.0,0.1654064357280731,1.0,1.0,0.4367978870868683,1.0,-0.4915336966514587,0.3375882506370544,0.1539454311132431,0.1886827200651168,0.0,0.0,0.0,32.07912826538086,25.0,-622.9302978515625,-0.0,33.590789794921875,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.516832172870636,0.050000000745058,0.0461028590798378,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.516832172870636,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.516832172870636,0.050000000745058,0.0358577780425548,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.516832172870636,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.516832172870636,0.050000000745058,0.2302933186292648,291.2821960449219,287.6499938964844,285.1629638671875,283.615478515625,288.27001953125,297.52447509765625,291.1191711425781,1.0,0.1639542877674102,1.0,1.0,0.3759068250656128,1.0,-0.4912358224391937,0.3764687180519104,0.1147671043872833,0.2273193597793579,0.0,0.0,0.0,31.335723876953125,25.0,-841.1614379882812,-0.0,32.94781875610352,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.5191138386726379,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.5191138386726379,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.5191138386726379,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.5191138386726379,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.5191138386726379,0.050000000745058,0.2301689088344574,290.9288635253906,287.1499938964844,285.19903564453125,283.6190795898437,287.2845458984375,297.5205993652344,290.7290344238281,1.0,0.1626525968313217,1.0,1.0,0.3055517375469208,1.0,-0.4909704327583313,0.4163573086261749,0.0746131464838981,0.2669480443000793,0.0,0.0,0.0,30.6740665435791,25.0,-1054.2596435546875,-0.0,32.3773078918457,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09100341796875,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09100341796875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.09100341796875,0.5231367945671082,0.050000000745058,0.0358059927821159,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09100341796875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09100341796875,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0456848144531,286.6499938964844,285.271240234375,283.6255187988281,285.9800720214844,297.5090637207031,289.8114013671875,1.0,0.1604369580745697,1.0,1.0,0.1648415774106979,1.0,-0.4905267655849457,0.4656929075717926,0.0248338673263788,0.3158924877643585,0.0,0.0,0.0,29.564422607421875,25.0,-1297.3819580078125,-0.0,31.41926002502441,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09100341796875,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09100341796875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.09100341796875,0.5231367945671082,0.050000000745058,0.0358059927821159,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09100341796875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09100341796875,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0456848144531,286.6499938964844,285.271240234375,283.6255187988281,285.9800720214844,297.5090637207031,289.8114013671875,1.0,0.1604369580745697,1.0,1.0,0.1648415774106979,1.0,-0.4905267655849457,0.4656929075717926,0.0248338673263788,0.3158924877643585,0.0,0.0,0.0,29.564422607421875,25.0,-1297.3819580078125,-0.0,31.41926002502441,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5118408203125,0.5253419280052185,0.1331965923309326,0.0460145510733127,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5118408203125,0.5253419280052185,0.050000000745058,0.0484555400907993,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5118103027344,0.5255374908447266,0.1234302222728729,0.0358224175870418,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5118408203125,0.5253419280052185,0.050000000745058,0.0484555400907993,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5118408203125,0.5253419280052185,0.050000000745058,0.2298522144556045,289.467041015625,286.6499938964844,285.3165588378906,283.62908935546875,285.3909606933594,297.49920654296875,289.23760986328125,1.0,0.1592711210250854,1.0,1.0,0.0765153840184211,1.0,-0.4903324842453003,0.4894120991230011,0.0009203813970088,0.3393799662590027,0.0,0.0,0.0,28.98579788208008,25.0,-1326.3193359375,-0.0,30.92368507385254,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0541687011719,0.7380852103233337,0.1325589418411255,0.1046732887625694,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.14239501953125,0.5519222021102905,0.050000000745058,0.0482285730540752,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0600280761719,0.7233420610427856,0.122920237481594,0.0762672796845436,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14239501953125,0.5519222021102905,0.050000000745058,0.0482285730540752,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.14239501953125,0.5519222021102905,0.050000000745058,0.2287755906581878,289.07098388671875,286.1499938964844,285.34344482421875,283.63104248046875,285.34014892578125,297.4925842285156,288.818603515625,1.0,0.1601775735616684,1.0,1.0,0.0241314135491848,1.0,-0.6073888540267944,0.6073764562606812,1.2400589184835551e-05,0.4310989677906036,0.0,0.0,0.0,24.17427444458008,45.0,-1424.378173828125,-0.0,37.7866439819336,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0693054199219,0.7457860112190247,0.1238479390740394,0.1142766624689102,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596374511719,0.5399706959724426,0.050000000745058,0.0483206436038017,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0731201171875,0.7307646870613098,0.116231732070446,0.0832580775022506,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596374511719,0.5399706959724426,0.050000000745058,0.0483206436038017,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596374511719,0.5399706959724426,0.050000000745058,0.2292123436927795,288.08990478515625,286.1499938964844,285.40753173828125,283.6353454589844,285.40118408203125,297.47247314453125,287.9307556152344,1.0,0.1678587943315506,1.0,1.0,0.0155720356851816,1.0,-0.6280942559242249,0.6280910968780518,3.1777622098161373e-06,0.4480628669261932,0.0,0.0,0.0,26.69415855407715,45.0,-1243.80126953125,-0.0,42.67962265014648,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9794006347656,0.7403281927108765,0.1229566261172294,0.1134096831083297,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0632019042969,0.536607027053833,0.050000000745058,0.0483491830527782,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98297119140625,0.7257651090621948,0.1154800951480865,0.0827184692025184,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0632019042969,0.536607027053833,0.050000000745058,0.0483491830527782,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0632019042969,0.536607027053833,0.050000000745058,0.2293477058410644,287.9984130859375,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4695739746094,287.8482360839844,1.0,0.169169470667839,1.0,1.0,0.0144788483157753,1.0,-0.6266372203826904,0.6266344785690308,2.7938733637711266e-06,0.446865975856781,0.0,0.0,0.0,27.403568267822266,33.0,-1201.0367431640625,-0.0,43.271446228027344,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.563232421875,0.724486768245697,0.1190586760640144,0.1093880832195282,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246643066406,0.5295349359512329,0.050000000745058,0.0484136193990707,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658874511719,0.7105485796928406,0.112127773463726,0.0800975710153579,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246643066406,0.5295349359512329,0.050000000745058,0.0484136193990707,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246643066406,0.5295349359512329,0.050000000745058,0.2296533584594726,287.5769958496094,286.1499938964844,285.4600524902344,283.6385192871094,285.4535522460937,297.4533996582031,287.4568176269531,1.0,0.1708633601665496,1.0,1.0,0.0085667502135038,1.0,-0.619186520576477,0.6191851496696472,1.3737675317315734e-06,0.4407643377780914,0.0,0.0,0.0,28.9683895111084,33.0,-983.5678100585938,-0.0,44.07746887207031,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3411865234375,0.7193973064422607,0.1173640564084053,0.1075276732444763,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3945617675781,0.5284344553947449,0.050000000745058,0.0484242551028728,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3435363769531,0.7052661180496216,0.110579177737236,0.0788249671459198,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3945617675781,0.5284344553947449,0.050000000745058,0.0484242551028728,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3945617675781,0.5284344553947449,0.050000000745058,0.229703813791275,287.3529968261719,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.2455749511719,1.0,0.1708419770002365,1.0,1.0,0.0048262830823659,1.0,-0.6155121326446533,0.6155112981796265,8.676327638568182e-07,0.4377546012401581,0.0,0.0,0.0,29.20493698120117,25.0,-863.3385620117188,-0.0,43.90444946289063,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765380859375,0.7692618370056152,0.1159970536828041,0.1055064052343368,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.127685546875,0.578924834728241,0.050000000745058,0.0480574667453765,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.7543041706085205,0.109191820025444,0.0773221999406814,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.127685546875,0.578924834728241,0.050000000745058,0.0480574667453765,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075439453125,0.683584451675415,0.1098501682281494,0.3684835433959961,287.0805053710937,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.427001953125,286.97186279296875,1.0,0.172583520412445,1.0,1.0,0.0,1.0,-0.7767500877380371,0.7767494320869446,6.550092166435206e-07,0.5655021667480469,0.0,0.0,0.0,21.389480590820312,25.0,-788.7545166015625,-0.0,55.029396057128906,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7057800292969,0.8499676585197449,0.1148830950260162,0.1041980683803558,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7728881835937,0.6448062658309937,0.050000000745058,0.0477616898715496,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7089538574219,0.8336303234100342,0.1078561767935752,0.0762207433581352,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7728881835937,0.6448062658309937,0.050000000745058,0.0477616898715496,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7106018066406,0.8287723660469055,0.1058862507343292,0.4804085195064544,286.6988220214844,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.37335205078125,286.61553955078125,1.0,0.1755669116973877,1.0,1.0,0.0,1.0,-0.907682478427887,0.9076817035675048,7.937948112157756e-07,0.6745574474334717,0.0,0.0,0.0,15.346650123596191,25.0,-762.4534912109375,-0.0,66.36418914794922,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.31121826171875,0.7909486293792725,0.1130044609308242,0.1024541333317756,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381652832031,0.6035054326057434,0.050000000745058,0.047931395471096,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31268310546875,0.7722391486167908,0.1049485057592392,0.0742837488651275,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381652832031,0.6035054326057434,0.050000000745058,0.047931395471096,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31378173828125,0.7585355639457703,0.0983918234705925,0.4520946443080902,286.30877685546875,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2722473144531,1.0,0.1784030199050903,1.0,1.0,0.0,1.0,-0.869701087474823,0.8697003722190857,7.441860248036392e-07,0.6434643268585205,0.0,0.0,0.0,19.219209671020508,25.0,-473.4245300292969,-0.0,65.97058868408203,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.31121826171875,0.7909486293792725,0.1130044609308242,0.1024541333317756,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381652832031,0.6035054326057434,0.050000000745058,0.047931395471096,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31268310546875,0.7722391486167908,0.1049485057592392,0.0742837488651275,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381652832031,0.6035054326057434,0.050000000745058,0.047931395471096,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31378173828125,0.7585355639457703,0.0983918234705925,0.4520946443080902,286.30877685546875,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2722473144531,1.0,0.1784030199050903,1.0,1.0,0.0,1.0,-0.869701087474823,0.8697003722190857,7.441860248036392e-07,0.6434643268585205,0.0,0.0,0.0,19.219209671020508,25.0,-473.4245300292969,-0.0,65.97058868408203,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769104003906,0.7707544565200806,0.1125826761126518,0.1019635871052742,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962585449219,0.5878741145133972,0.050000000745058,0.0480084344744682,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.7511717677116394,0.1036804616451263,0.0733441337943077,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962585449219,0.5878741145133972,0.050000000745058,0.0480084344744682,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.7335882782936096,0.095293715596199,0.4368284046649933,286.17535400390625,286.45001220703125,285.6762390136719,283.650146484375,285.67144775390625,297.2284545898437,286.1477355957031,1.0,0.1793865859508514,1.0,1.0,0.0,1.0,-0.8498446941375732,0.8498439788818359,7.189299253695935e-07,0.6270546913146973,0.0,0.0,0.0,20.94961929321289,25.0,-345.7996520996094,-0.0,65.31285095214844,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7617939710617065,0.112490177154541,0.1018323525786399,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.5803076028823853,0.050000000745058,0.0480490364134311,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.7415149807929993,0.1029955670237541,0.0728297308087349,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.5803076028823853,0.050000000745058,0.0480490364134311,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076965332031,0.7215906977653503,0.0935764089226722,0.42837655544281,286.10430908203125,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2060852050781,286.08184814453125,1.0,0.1798777431249618,1.0,1.0,0.0,1.0,-0.8390219211578369,0.8390212059020996,7.053681656543631e-07,0.618084728717804,0.0,0.0,0.0,21.85888671875,25.0,-275.73553466796875,-0.0,64.90516662597656,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.7497634887695312,0.1126990690827369,0.1019421964883804,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.5690263509750366,0.050000000745058,0.0481144338846206,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.7274253368377686,0.1018320545554161,0.0719634741544723,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.5690263509750366,0.050000000745058,0.0481144338846206,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.7013556957244873,0.0906065106391906,0.4138044714927673,285.9926452636719,286.54998779296875,285.7738952636719,283.655517578125,285.7689208984375,297.169189453125,285.97967529296875,1.0,0.1805903911590576,1.0,1.0,0.0,1.0,-0.8207791447639465,0.8207784295082092,6.828186656093749e-07,0.6029044389724731,0.0,0.0,0.0,23.316631317138672,25.0,-156.0499267578125,-0.0,64.11341094970703,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.749180018901825,0.1127347573637962,0.1019691303372383,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.5684171319007874,0.050000000745058,0.0481181554496288,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.7266576886177063,0.1017623096704483,0.0719115883111953,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.5684171319007874,0.050000000745058,0.0481181554496288,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.7001552581787109,0.0904257670044899,0.4129201769828796,285.98663330078125,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.16705322265625,285.9742736816406,1.0,0.1806260645389557,1.0,1.0,0.0,1.0,-0.8196970224380493,0.8196963667869568,6.814926791776088e-07,0.6020005941390991,0.0,0.0,0.0,23.39909172058105,25.0,-148.85150146484375,-0.0,64.06094360351562,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.7438518404960632,0.1134919077157974,0.1025790721178054,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.562000572681427,0.050000000745058,0.0481586270034313,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.7183519005775452,0.1009685322642326,0.0713172033429145,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.562000572681427,0.050000000745058,0.0481586270034313,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92974853515625,0.6868694424629211,0.0883046388626098,0.4025709629058838,285.9288330078125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9237976074219,1.0,0.1809530258178711,1.0,1.0,0.0,1.0,-0.8073903322219849,0.8073896765708923,6.664978968728974e-07,0.591687023639679,0.0,0.0,0.0,24.291244506835938,25.0,-65.62906646728516,-0.0,63.40340423583984,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.7438518404960632,0.1134919077157974,0.1025790721178054,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.562000572681427,0.050000000745058,0.0481586270034313,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.7183519005775452,0.1009685322642326,0.0713172033429145,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.562000572681427,0.050000000745058,0.0481586270034313,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92974853515625,0.6868694424629211,0.0883046388626098,0.4025709629058838,285.9288330078125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9237976074219,1.0,0.1809530258178711,1.0,1.0,0.0,1.0,-0.8073903322219849,0.8073896765708923,6.664978968728974e-07,0.591687023639679,0.0,0.0,0.0,24.291244506835938,25.0,-65.62906646728516,-0.0,63.40340423583984,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.7427823543548584,0.1140265688300132,0.1030265018343925,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.5599943399429321,0.050000000745058,0.0481718033552169,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167175292969,0.7156161069869995,0.1006935313344001,0.0711079016327858,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.5599943399429321,0.050000000745058,0.0481718033552169,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.6823292374610901,0.0875049754977226,0.3986866772174835,285.91650390625,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.91424560546875,1.0,0.1810190677642822,1.0,1.0,0.0,1.0,-0.803045392036438,0.8030447363853455,6.612420406781894e-07,0.5880316495895386,0.0,0.0,0.0,24.57823944091797,25.0,-35.23295974731445,-0.0,63.134124755859375,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.7424480319023132,0.1146496832370758,0.1035552844405174,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.5585242509841919,0.050000000745058,0.0481816306710243,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7135462760925293,0.1004836484789848,0.0709455460309982,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.5585242509841919,0.050000000745058,0.0481816306710243,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.6787600517272949,0.0868323370814323,0.3954284191131592,285.9126892089844,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.9128112792969,1.0,0.1810429841279983,1.0,1.0,0.0,1.0,-0.7995977997779846,0.7995971441268921,6.570883215317735e-07,0.5851305723190308,0.0,0.0,0.0,24.790128707885746,25.0,-10.377873420715332,-0.0,62.89958953857422,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.7433892488479614,0.1161212176084518,0.1048213839530944,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.556706428527832,0.050000000745058,0.048193983733654,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7109001874923706,0.100222073495388,0.0707354545593261,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.556706428527832,0.050000000745058,0.048193983733654,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6737023591995239,0.0857730209827423,0.3903146982192993,285.9250793457031,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810110211372375,1.0,1.0,0.0,1.0,-0.7947568297386169,0.7947561740875244,6.512913728329295e-07,0.5810748934745789,0.0,0.0,0.0,25.051624298095703,25.0,26.752592086791992,-0.0,62.52285003662109,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.7433892488479614,0.1161212176084518,0.1048213839530944,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.556706428527832,0.050000000745058,0.048193983733654,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7109001874923706,0.100222073495388,0.0707354545593261,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.556706428527832,0.050000000745058,0.048193983733654,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6737023591995239,0.0857730209827423,0.3903146982192993,285.9250793457031,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810110211372375,1.0,1.0,0.0,1.0,-0.7947568297386169,0.7947561740875244,6.512913728329295e-07,0.5810748934745789,0.0,0.0,0.0,25.051624298095703,25.0,26.752592086791992,-0.0,62.52285003662109,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458457350730896,0.1178411766886711,0.1063183844089508,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555873692035675,0.050000000745058,0.0481997281312942,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.709683358669281,0.1001249328255653,0.0706450641155242,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555873692035675,0.050000000745058,0.0481997281312942,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.670524001121521,0.0849886387586593,0.3865420818328857,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809251457452774,1.0,1.0,0.0,1.0,-0.791930615901947,0.7919299602508545,6.479481839960499e-07,0.5787559151649475,0.0,0.0,0.0,25.1677188873291,25.0,51.81682205200195,-0.0,62.25458908081055,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
