time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458457350730896,0.1178411766886711,0.1063183844089508,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555873692035675,0.050000000745058,0.0481997281312942,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.709683358669281,0.1001249328255653,0.0706450641155242,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555873692035675,0.050000000745058,0.0481997281312942,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.670524001121521,0.0849886387586593,0.3865420818328857,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809251457452774,1.0,1.0,0.0,1.0,-0.791930615901947,0.7919299602508545,6.479481839960499e-07,0.5787559151649475,0.0,0.0,0.0,25.1677188873291,25.0,51.81682205200195,-0.0,62.25458908081055,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7493258714675903,0.119760476052761,0.1080006808042526,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556355118751526,0.050000000745058,0.0482013821601867,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094168066978455,0.1001495271921157,0.0706435665488243,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556355118751526,0.050000000745058,0.0482013821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685314774513245,0.0843926891684532,0.3836812674999237,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808271259069442,1.0,1.0,0.0,1.0,-0.7905181050300598,0.7905174493789673,6.463258159783436e-07,0.5776763558387756,0.0,0.0,0.0,25.19599914550781,25.0,68.83452606201172,-0.0,62.0809211730957,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7493258714675903,0.119760476052761,0.1080006808042526,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556355118751526,0.050000000745058,0.0482013821601867,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094168066978455,0.1001495271921157,0.0706435665488243,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556355118751526,0.050000000745058,0.0482013821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685314774513245,0.0843926891684532,0.3836812674999237,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808271259069442,1.0,1.0,0.0,1.0,-0.7905181050300598,0.7905174493789673,6.463258159783436e-07,0.5776763558387756,0.0,0.0,0.0,25.19599914550781,25.0,68.83452606201172,-0.0,62.0809211730957,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535317540168762,0.121844358742237,0.1098354235291481,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557608008384705,0.050000000745058,0.0482005178928375,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097814679145813,0.1002660989761352,0.0707091763615608,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557608008384705,0.050000000745058,0.0482005178928375,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673107743263245,0.0839309841394424,0.3814646005630493,286.0583190917969,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807419061660766,1.0,1.0,0.0,1.0,-0.7901361584663391,0.7901355028152466,6.459598580477177e-07,0.5775128602981567,0.0,0.0,0.0,25.172025680541992,25.0,80.47469329833984,-0.0,61.991546630859375,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535317540168762,0.121844358742237,0.1098354235291481,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557608008384705,0.050000000745058,0.0482005178928375,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097814679145813,0.1002660989761352,0.0707091763615608,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557608008384705,0.050000000745058,0.0482005178928375,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673107743263245,0.0839309841394424,0.3814646005630493,286.0583190917969,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807419061660766,1.0,1.0,0.0,1.0,-0.7901361584663391,0.7901355028152466,6.459598580477177e-07,0.5775128602981567,0.0,0.0,0.0,25.172025680541992,25.0,80.47469329833984,-0.0,61.991546630859375,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558472156524658,0.1229404583573341,0.1108027249574661,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559144020080566,0.050000000745058,0.0481994561851024,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.7101327180862427,0.1003524288535118,0.0707623809576034,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559144020080566,0.050000000745058,0.0481994561851024,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.6669082641601562,0.0837393775582313,0.3805432319641113,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1149597167969,286.0982360839844,1.0,0.1807088702917099,1.0,1.0,0.0,1.0,-0.7902525067329407,0.7902518510818481,6.461520456468861e-07,0.5777058601379395,0.0,0.0,0.0,25.14755630493164,25.0,84.8509292602539,-0.0,61.97606658935547,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582805752754211,0.124069407582283,0.1118002384901046,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561113357543945,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105693817138672,0.1004547700285911,0.0708271935582161,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561113357543945,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666129231452942,0.0835694894194603,0.3797247111797333,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.180683895945549,1.0,1.0,0.0,1.0,-0.7905417680740356,0.7905411124229431,6.465554633905413e-07,0.5780535936355591,0.0,0.0,0.0,25.11748504638672,25.0,88.5005874633789,-0.0,61.97891998291016,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634510397911072,0.1264192014932632,0.1138794124126434,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566007494926453,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116426825523376,0.1007019877433776,0.0709875077009201,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566007494926453,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662803292274475,0.0832856968045234,0.3783513605594635,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806613057851791,1.0,1.0,0.0,1.0,-0.7915729880332947,0.7915723919868469,6.479147600657598e-07,0.5791513919830322,0.0,0.0,0.0,25.045991897583008,25.0,94.12157440185548,-0.0,62.037105560302734,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634510397911072,0.1264192014932632,0.1138794124126434,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566007494926453,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116426825523376,0.1007019877433776,0.0709875077009201,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566007494926453,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662803292274475,0.0832856968045234,0.3783513605594635,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806613057851791,1.0,1.0,0.0,1.0,-0.7915729880332947,0.7915723919868469,6.479147600657598e-07,0.5791513919830322,0.0,0.0,0.0,25.045991897583008,25.0,94.12157440185548,-0.0,62.037105560302734,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689609527587891,0.1288821548223495,0.1160618066787719,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571766495704651,0.050000000745058,0.0481907799839973,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129142880439758,0.1009987294673919,0.0711833760142326,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571766495704651,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662152409553528,0.0830648019909858,0.3772722780704498,286.2561340332031,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.180678054690361,1.0,1.0,0.0,1.0,-0.7931227087974548,0.7931220531463623,6.499047913166578e-07,0.5807027220726013,0.0,0.0,0.0,24.965665817260746,25.0,98.14205932617188,-0.0,62.161170959472656,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689609527587891,0.1288821548223495,0.1160618066787719,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571766495704651,0.050000000745058,0.0481907799839973,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129142880439758,0.1009987294673919,0.0711833760142326,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571766495704651,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662152409553528,0.0830648019909858,0.3772722780704498,286.2561340332031,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.180678054690361,1.0,1.0,0.0,1.0,-0.7931227087974548,0.7931220531463623,6.499047913166578e-07,0.5807027220726013,0.0,0.0,0.0,24.965665817260746,25.0,98.14205932617188,-0.0,62.161170959472656,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.774753987789154,0.1314506083726883,0.1183400675654411,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143321633338928,0.1013393104076385,0.0714104995131492,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663585305213928,0.082897163927555,0.3764403164386749,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.33953857421875,1.0,0.1807358413934707,1.0,1.0,0.0436474867165088,1.0,-0.7951206564903259,0.7950499653816223,7.069165440043435e-05,0.5825930237770081,0.0,0.0,0.0,24.881357192993164,25.0,101.25626373291016,-0.0,62.34746551513672,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.774753987789154,0.1314506083726883,0.1183400675654411,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143321633338928,0.1013393104076385,0.0714104995131492,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663585305213928,0.082897163927555,0.3764403164386749,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.33953857421875,1.0,0.1807358413934707,1.0,1.0,0.0436474867165088,1.0,-0.7951206564903259,0.7950499653816223,7.069165440043435e-05,0.5825930237770081,0.0,0.0,0.0,24.881357192993164,25.0,101.25626373291016,-0.0,62.34746551513672,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.7807860374450684,0.1341216415166854,0.120710402727127,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158634066581726,0.1017215177416801,0.0716666728258133,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666725873947144,0.0827775225043296,0.3758274018764496,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.62451171875,297.1234130859375,286.4166564941406,1.0,0.1808353513479232,1.0,1.0,0.0872949734330177,1.0,-0.7975263595581055,0.7951068878173828,0.0024194750003516,0.5826202630996704,0.0,0.0,0.0,24.796342849731445,25.0,110.07547760009766,-0.0,62.59384536743164,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.7807860374450684,0.1341216415166854,0.120710402727127,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158634066581726,0.1017215177416801,0.0716666728258133,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666725873947144,0.0827775225043296,0.3758274018764496,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.62451171875,297.1234130859375,286.4166564941406,1.0,0.1808353513479232,1.0,1.0,0.0872949734330177,1.0,-0.7975263595581055,0.7951068878173828,0.0024194750003516,0.5826202630996704,0.0,0.0,0.0,24.796342849731445,25.0,110.07547760009766,-0.0,62.59384536743164,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44989013671875,0.7838807702064514,0.1355016976594925,0.1219322308897972,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.5588158369064331,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479675292969,0.7166651487350464,0.1019321307539939,0.0718067735433578,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.5588158369064331,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461975097656,0.6668851971626282,0.0827376395463943,0.3756038546562195,286.4490661621094,287.75,286.6417236328125,283.7778625488281,286.73291015625,297.1246643066406,286.4652099609375,1.0,0.1809004545211792,1.0,1.0,0.1091187223792076,1.0,-0.7988871335983276,0.7903895974159241,0.0084975315257906,0.5779101252555847,0.0,0.0,0.0,24.754409790039062,25.0,130.7384033203125,-0.0,62.73985290527344,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130310058594,0.7870491743087769,0.1369308233261108,0.1231887564063072,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989624023437,0.5591589212417603,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101013183594,0.7175085544586182,0.1021681576967239,0.0719599649310112,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989624023437,0.5591589212417603,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.6671504378318787,0.0827197730541229,0.3754577338695526,286.51171875,287.8500061035156,286.68023681640625,283.7854309082031,286.94732666015625,297.1260681152344,286.5367431640625,1.0,0.1809758245944976,1.0,1.0,0.1342999935150146,1.0,-0.8003979921340942,0.7770909667015076,0.0233070664107799,0.5646482706069946,0.0,0.0,0.0,24.71198081970215,25.0,184.30880737304688,-0.0,62.904441833496094,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.7941751480102539,0.1401048898696899,0.1259255856275558,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195739746094,0.5601235032081604,0.050000000745058,0.048170942813158,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7420959472656,0.7197755575180054,0.1028269082307815,0.0723655000329017,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195739746094,0.5601235032081604,0.050000000745058,0.048170942813158,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7368469238281,0.6682901978492737,0.0828331336379051,0.3756799101829529,286.7451477050781,287.95001220703125,286.75738525390625,283.8001708984375,287.4081115722656,297.1300048828125,286.7875366210937,1.0,0.1811718940734863,1.0,1.0,0.1846625208854675,1.0,-0.8044200539588928,0.7521505355834961,0.052269522100687,0.5396175384521484,0.0,0.0,0.0,24.59198760986328,25.0,327.3405456542969,-0.0,63.33966827392578,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.7941751480102539,0.1401048898696899,0.1259255856275558,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195739746094,0.5601235032081604,0.050000000745058,0.048170942813158,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7420959472656,0.7197755575180054,0.1028269082307815,0.0723655000329017,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195739746094,0.5601235032081604,0.050000000745058,0.048170942813158,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7368469238281,0.6682901978492737,0.0828331336379051,0.3756799101829529,286.7451477050781,287.95001220703125,286.75738525390625,283.8001708984375,287.4081115722656,297.1300048828125,286.7875366210937,1.0,0.1811718940734863,1.0,1.0,0.1846625208854675,1.0,-0.8044200539588928,0.7521505355834961,0.052269522100687,0.5396175384521484,0.0,0.0,0.0,24.59198760986328,25.0,327.3405456542969,-0.0,63.33966827392578,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.8028547763824463,0.1437575817108154,0.1290919333696365,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.5616648197174072,0.050000000745058,0.0481607988476753,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02203369140625,0.7232365012168884,0.1037880703806877,0.0729789584875106,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.5616648197174072,0.050000000745058,0.0481607988476753,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163269042969,0.6707152128219604,0.083197496831417,0.376989871263504,287.0252380371094,288.04998779296875,286.8346862792969,283.814453125,287.80731201171875,297.1358947753906,287.0711364746094,1.0,0.1814623028039932,1.0,1.0,0.2350250631570816,1.0,-0.8105037212371826,0.7316111326217651,0.0788926258683204,0.5185971260070801,0.0,0.0,0.0,24.4002685546875,25.0,396.0728149414063,-0.0,63.99665069580078,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.8028547763824463,0.1437575817108154,0.1290919333696365,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.5616648197174072,0.050000000745058,0.0481607988476753,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02203369140625,0.7232365012168884,0.1037880703806877,0.0729789584875106,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.5616648197174072,0.050000000745058,0.0481607988476753,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163269042969,0.6707152128219604,0.083197496831417,0.376989871263504,287.0252380371094,288.04998779296875,286.8346862792969,283.814453125,287.80731201171875,297.1358947753906,287.0711364746094,1.0,0.1814623028039932,1.0,1.0,0.2350250631570816,1.0,-0.8105037212371826,0.7316111326217651,0.0788926258683204,0.5185971260070801,0.0,0.0,0.0,24.4002685546875,25.0,396.0728149414063,-0.0,63.99665069580078,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548583984375,0.8127347826957703,0.1479323804378509,0.1326977163553238,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31842041015625,0.5636956691741943,0.050000000745058,0.0481476634740829,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34716796875,0.7277238965034485,0.1050247251987457,0.0737824290990829,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31842041015625,0.5636956691741943,0.050000000745058,0.0481476634740829,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.6743274927139282,0.0837989300489425,0.3793465197086334,287.350830078125,288.1499938964844,286.9121398925781,283.828369140625,288.2372436523437,297.14337158203125,287.4031066894531,1.0,0.1818728893995285,1.0,1.0,0.2760852575302124,1.0,-0.818591833114624,0.7101808786392212,0.1084109023213386,0.496310293674469,0.0,0.0,0.0,24.153696060180664,25.0,461.2064514160156,-0.0,64.89382934570312,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548583984375,0.8127347826957703,0.1479323804378509,0.1326977163553238,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31842041015625,0.5636956691741943,0.050000000745058,0.0481476634740829,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34716796875,0.7277238965034485,0.1050247251987457,0.0737824290990829,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31842041015625,0.5636956691741943,0.050000000745058,0.0481476634740829,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.6743274927139282,0.0837989300489425,0.3793465197086334,287.350830078125,288.1499938964844,286.9121398925781,283.828369140625,288.2372436523437,297.14337158203125,287.4031066894531,1.0,0.1818728893995285,1.0,1.0,0.2760852575302124,1.0,-0.818591833114624,0.7101808786392212,0.1084109023213386,0.496310293674469,0.0,0.0,0.0,24.153696060180664,25.0,461.2064514160156,-0.0,64.89382934570312,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7287902832031,0.8234679102897644,0.1526286900043487,0.1367818862199783,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6859436035156,0.566222071647644,0.050000000745058,0.0481316708028316,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7195739746094,0.7332859635353088,0.106552705168724,0.074784867465496,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6859436035156,0.566222071647644,0.050000000745058,0.0481316708028316,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71173095703125,0.679192066192627,0.0846547558903694,0.3828116953372955,287.7237548828125,288.25,286.9896850585937,283.8419494628906,288.7348937988281,297.1587219238281,287.7837829589844,1.0,0.1824289262294769,1.0,1.0,0.3171454668045044,1.0,-0.8288164138793945,0.6838293671607971,0.1449870020151138,0.4686925709247589,0.0,0.0,0.0,23.856584548950195,25.0,531.6825561523438,-0.0,66.06529235839844,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7287902832031,0.8234679102897644,0.1526286900043487,0.1367818862199783,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6859436035156,0.566222071647644,0.050000000745058,0.0481316708028316,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7195739746094,0.7332859635353088,0.106552705168724,0.074784867465496,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6859436035156,0.566222071647644,0.050000000745058,0.0481316708028316,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71173095703125,0.679192066192627,0.0846547558903694,0.3828116953372955,287.7237548828125,288.25,286.9896850585937,283.8419494628906,288.7348937988281,297.1587219238281,287.7837829589844,1.0,0.1824289262294769,1.0,1.0,0.3171454668045044,1.0,-0.8288164138793945,0.6838293671607971,0.1449870020151138,0.4686925709247589,0.0,0.0,0.0,23.856584548950195,25.0,531.6825561523438,-0.0,66.06529235839844,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9379577636719,0.8292474150657654,0.1551706790924072,0.138994038105011,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.89141845703125,0.5676800012588501,0.050000000745058,0.048122614622116,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9279479980469,0.7365121841430664,0.1074363887310028,0.0753659904003143,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.89141845703125,0.5676800012588501,0.050000000745058,0.048122614622116,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.6821292042732239,0.0851869955658912,0.3849925994873047,287.932373046875,288.25,287.02850341796875,283.8486633300781,289.0086669921875,297.1701965332031,287.9964599609375,1.0,0.1827687472105026,1.0,1.0,0.337675541639328,1.0,-0.8347641825675964,0.6688849925994873,0.1658791899681091,0.4529449343681335,0.0,0.0,0.0,23.689754486083984,25.0,570.7510375976562,-0.0,66.76422119140625,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1576538085937,0.8354387879371643,0.1578481942415237,0.1413252800703048,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1092834472656,0.5693178176879883,0.050000000745058,0.0481125824153423,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473999023437,0.7401160597801208,0.1084061786532402,0.0760051980614662,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1092834472656,0.5693178176879883,0.050000000745058,0.0481125824153423,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1387023925781,0.685473620891571,0.0857938528060913,0.3874963223934173,288.15185546875,288.3500061035156,287.0673522949219,283.85528564453125,289.1644897460937,297.1824645996094,288.2137756347656,1.0,0.1831550300121307,1.0,1.0,0.3449215292930603,1.0,-0.841309666633606,0.6657103300094604,0.1755993664264679,0.4487853944301605,0.0,0.0,0.0,23.50666046142578,25.0,577.60595703125,-0.0,67.54712677001953,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5377197265625,0.848870575428009,0.1634546965360641,0.1462706476449966,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971618652344,0.572928786277771,0.050000000745058,0.0480909682810306,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291442871094,0.7482208013534546,0.1105172112584114,0.0774286761879921,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971618652344,0.572928786277771,0.050000000745058,0.0480909682810306,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52203369140625,0.6930845975875854,0.0871713533997535,0.3933514058589935,288.53271484375,288.45001220703125,287.14508056640625,283.86846923828125,289.4178771972656,297.20831298828125,288.5835876464844,1.0,0.184072732925415,1.0,1.0,0.3594134449958801,1.0,-0.8559281826019287,0.6614311337471008,0.1944970786571502,0.4421906471252441,0.0,0.0,0.0,23.118633270263672,25.0,520.8282470703125,-0.0,69.35678100585938,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5377197265625,0.848870575428009,0.1634546965360641,0.1462706476449966,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971618652344,0.572928786277771,0.050000000745058,0.0480909682810306,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291442871094,0.7482208013534546,0.1105172112584114,0.0774286761879921,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971618652344,0.572928786277771,0.050000000745058,0.0480909682810306,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52203369140625,0.6930845975875854,0.0871713533997535,0.3933514058589935,288.53271484375,288.45001220703125,287.14508056640625,283.86846923828125,289.4178771972656,297.20831298828125,288.5835876464844,1.0,0.184072732925415,1.0,1.0,0.3594134449958801,1.0,-0.8559281826019287,0.6614311337471008,0.1944970786571502,0.4421906471252441,0.0,0.0,0.0,23.118633270263672,25.0,520.8282470703125,-0.0,69.35678100585938,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87957763671875,0.8631213307380676,0.1692465245723724,0.1514063328504562,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8413391113281,0.5766485333442688,0.050000000745058,0.0480693951249122,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8715209960937,0.7569552063941956,0.1127499490976333,0.0789529755711555,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8413391113281,0.5766485333442688,0.050000000745058,0.0480693951249122,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648986816406,0.7012481689453125,0.0886816307902336,0.3998901546001434,288.8747253417969,288.54998779296875,287.22283935546875,283.88153076171875,289.6745910644531,297.234375,288.9213562011719,1.0,0.1851733773946762,1.0,1.0,0.3739053606986999,1.0,-0.8717170357704163,0.6570524573326111,0.2146645635366439,0.435230016708374,0.0,0.0,0.0,22.74583625793457,25.0,475.5788269042969,-0.0,71.42815399169922,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87957763671875,0.8631213307380676,0.1692465245723724,0.1514063328504562,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8413391113281,0.5766485333442688,0.050000000745058,0.0480693951249122,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8715209960937,0.7569552063941956,0.1127499490976333,0.0789529755711555,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8413391113281,0.5766485333442688,0.050000000745058,0.0480693951249122,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648986816406,0.7012481689453125,0.0886816307902336,0.3998901546001434,288.8747253417969,288.54998779296875,287.22283935546875,283.88153076171875,289.6745910644531,297.234375,288.9213562011719,1.0,0.1851733773946762,1.0,1.0,0.3739053606986999,1.0,-0.8717170357704163,0.6570524573326111,0.2146645635366439,0.435230016708374,0.0,0.0,0.0,22.74583625793457,25.0,475.5788269042969,-0.0,71.42815399169922,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492919921875,0.8780432343482971,0.175154909491539,0.1566793769598007,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249389648437,0.5804333686828613,0.050000000745058,0.0480481162667274,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14453125,0.7661803364753723,0.1150465905666351,0.0805390402674675,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249389648437,0.5804333686828613,0.050000000745058,0.0480481162667274,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405639648437,0.7097098231315613,0.0902706012129783,0.4068741202354431,289.1463928222656,288.6499938964844,287.3006286621094,283.89459228515625,289.6215209960937,297.260009765625,289.1716003417969,1.0,0.1864454597234726,1.0,1.0,0.3610840737819671,1.0,-0.8882800340652466,0.6819949746131897,0.206285074353218,0.4572823047637939,0.0,0.0,0.0,22.395896911621094,25.0,335.1703491210937,-0.0,73.7336654663086,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492919921875,0.8780432343482971,0.175154909491539,0.1566793769598007,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249389648437,0.5804333686828613,0.050000000745058,0.0480481162667274,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14453125,0.7661803364753723,0.1150465905666351,0.0805390402674675,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249389648437,0.5804333686828613,0.050000000745058,0.0480481162667274,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405639648437,0.7097098231315613,0.0902706012129783,0.4068741202354431,289.1463928222656,288.6499938964844,287.3006286621094,283.89459228515625,289.6215209960937,297.260009765625,289.1716003417969,1.0,0.1864454597234726,1.0,1.0,0.3610840737819671,1.0,-0.8882800340652466,0.6819949746131897,0.206285074353218,0.4572823047637939,0.0,0.0,0.0,22.395896911621094,25.0,335.1703491210937,-0.0,73.7336654663086,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.892195463180542,0.1808343529701233,0.1618255525827407,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836842656135559,0.050000000745058,0.0480303354561328,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747771143913269,0.1171902418136596,0.0820597931742668,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836842656135559,0.050000000745058,0.0480303354561328,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170524597167969,0.0917676016688346,0.4136649072170257,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5391540527344,297.2826232910156,289.2977600097656,1.0,0.187848687171936,1.0,1.0,0.3482628166675567,1.0,-0.9043896198272704,0.7077643275260925,0.1966252774000167,0.4802570641040802,0.0,0.0,0.0,22.13284492492676,25.0,192.2758178710937,-0.0,76.1568374633789,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
