time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.892195463180542,0.1808343529701233,0.1618255525827407,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836842656135559,0.050000000745058,0.0480303354561328,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747771143913269,0.1171902418136596,0.0820597931742668,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836842656135559,0.050000000745058,0.0480303354561328,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170524597167969,0.0917676016688346,0.4136649072170257,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5391540527344,297.2826232910156,289.2977600097656,1.0,0.187848687171936,1.0,1.0,0.3482628166675567,1.0,-0.9043896198272704,0.7077643275260925,0.1966252774000167,0.4802570641040802,0.0,0.0,0.0,22.13284492492676,25.0,192.2758178710937,-0.0,76.1568374633789,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270874023437,0.8986507058143616,0.1835608780384063,0.1642986983060836,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179931640625,0.5849878191947937,0.050000000745058,0.0480233244597911,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3253173828125,0.7785657644271851,0.1181766539812088,0.0827644020318985,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179931640625,0.5849878191947937,0.050000000745058,0.0480233244597911,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238830566406,0.7201144695281982,0.0924528837203979,0.4168091714382171,289.32598876953125,288.75,287.4172668457031,283.9142761230469,289.4995422363281,297.2926025390625,289.3348999023437,1.0,0.1885807663202285,1.0,1.0,0.3418521583080292,1.0,-0.9119606614112854,0.7203324437141418,0.1916282624006271,0.4915383160114288,0.0,0.0,0.0,22.04478454589844,25.0,137.67808532714844,-0.0,77.37379455566406,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.9047181606292723,0.1862156391143798,0.1667077839374542,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465881347656,0.5860949158668518,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.7820115089416504,0.1191048026084899,0.0834295079112052,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465881347656,0.5860949158668518,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.34991455078125,0.7228276133537292,0.0930913165211677,0.4197561740875244,289.3509216308594,288.8500061035156,287.4561462402344,283.9209289550781,289.4072265625,297.30181884765625,289.3535461425781,1.0,0.1893248707056045,1.0,1.0,0.3297226727008819,1.0,-0.9191734194755554,0.7383964657783508,0.1807769387960434,0.5083722472190857,0.0,0.0,0.0,21.98249053955078,25.0,77.61320495605469,-0.0,78.58441162109375,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3243713378906,0.9161052703857422,0.191232144832611,0.1712935864925384,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305969238281,0.5875987410545349,0.050000000745058,0.04800945520401,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3258361816406,0.7876272797584534,0.1207397207617759,0.0846206471323967,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305969238281,0.5875987410545349,0.050000000745058,0.04800945520401,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3268737792969,0.7270917296409607,0.0941863507032394,0.4249243438243866,289.3253173828125,288.95001220703125,287.5338439941406,283.93438720703125,289.21209716796875,297.31756591796875,289.3172607421875,1.0,0.190820962190628,1.0,1.0,0.3054637014865875,1.0,-0.9322913885116576,0.7736085057258606,0.1586828976869583,0.5414265990257263,0.0,0.0,0.0,21.942874908447266,25.0,-39.35731887817383,-0.0,80.94286346435547,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3243713378906,0.9161052703857422,0.191232144832611,0.1712935864925384,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305969238281,0.5875987410545349,0.050000000745058,0.04800945520401,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3258361816406,0.7876272797584534,0.1207397207617759,0.0846206471323967,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305969238281,0.5875987410545349,0.050000000745058,0.04800945520401,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3268737792969,0.7270917296409607,0.0941863507032394,0.4249243438243866,289.3253173828125,288.95001220703125,287.5338439941406,283.93438720703125,289.21209716796875,297.31756591796875,289.3172607421875,1.0,0.190820962190628,1.0,1.0,0.3054637014865875,1.0,-0.9322913885116576,0.7736085057258606,0.1586828976869583,0.5414265990257263,0.0,0.0,0.0,21.942874908447266,25.0,-39.35731887817383,-0.0,80.94286346435547,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2433776855469,0.9255467653274536,0.1958399415016174,0.1755122989416122,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.5880842208862305,0.050000000745058,0.0480068624019622,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24578857421875,0.7913169264793396,0.1220586523413658,0.0855948850512504,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.5880842208862305,0.050000000745058,0.0480068624019622,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2475891113281,0.7296819090843201,0.0950099602341651,0.4289179742336273,289.24493408203125,289.04998779296875,287.6114501953125,283.9481811523437,289.0392761230469,297.32989501953125,289.23223876953125,1.0,0.192279577255249,1.0,1.0,0.2812047302722931,1.0,-0.9433118104934692,0.8058056831359863,0.1375060677528381,0.5719606280326843,0.0,0.0,0.0,22.01786231994629,25.0,-111.5361099243164,-0.0,83.14099884033203,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2433776855469,0.9255467653274536,0.1958399415016174,0.1755122989416122,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.5880842208862305,0.050000000745058,0.0480068624019622,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24578857421875,0.7913169264793396,0.1220586523413658,0.0855948850512504,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.5880842208862305,0.050000000745058,0.0480068624019622,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2475891113281,0.7296819090843201,0.0950099602341651,0.4289179742336273,289.24493408203125,289.04998779296875,287.6114501953125,283.9481811523437,289.0392761230469,297.32989501953125,289.23223876953125,1.0,0.192279577255249,1.0,1.0,0.2812047302722931,1.0,-0.9433118104934692,0.8058056831359863,0.1375060677528381,0.5719606280326843,0.0,0.0,0.0,22.01786231994629,25.0,-111.5361099243164,-0.0,83.14099884033203,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1567077636719,0.9330014586448668,0.2001520991325378,0.1794341057538986,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654968261719,0.5877504348754883,0.050000000745058,0.0480085425078868,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.158447265625,0.7933889627456665,0.1231227442622184,0.0863785818219184,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654968261719,0.5877504348754883,0.050000000745058,0.0480085425078868,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1597900390625,0.7308524250984192,0.0955955162644386,0.4318005740642547,289.1578369140625,289.1499938964844,287.68896484375,283.9623413085937,288.99609375,297.3400573730469,289.1493225097656,1.0,0.193658173084259,1.0,1.0,0.2700052261352539,1.0,-0.9524238109588624,0.8237431049346924,0.1286807060241699,0.5887324213981628,0.0,0.0,0.0,22.178756713867188,25.0,-109.85384368896484,-0.0,85.146240234375,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1567077636719,0.9330014586448668,0.2001520991325378,0.1794341057538986,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654968261719,0.5877504348754883,0.050000000745058,0.0480085425078868,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.158447265625,0.7933889627456665,0.1231227442622184,0.0863785818219184,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654968261719,0.5877504348754883,0.050000000745058,0.0480085425078868,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1597900390625,0.7308524250984192,0.0955955162644386,0.4318005740642547,289.1578369140625,289.1499938964844,287.68896484375,283.9623413085937,288.99609375,297.3400573730469,289.1493225097656,1.0,0.193658173084259,1.0,1.0,0.2700052261352539,1.0,-0.9524238109588624,0.8237431049346924,0.1286807060241699,0.5887324213981628,0.0,0.0,0.0,22.178756713867188,25.0,-109.85384368896484,-0.0,85.146240234375,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09698486328125,0.9395981431007384,0.2043854594230651,0.1832417994737625,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038513183594,0.5871386528015137,0.050000000745058,0.0480116829276084,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.098388671875,0.7947736382484436,0.1240678206086158,0.0870567038655281,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038513183594,0.5871386528015137,0.050000000745058,0.0480116829276084,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0994567871094,0.7313519716262817,0.0960410609841346,0.4339466691017151,289.0979309082031,289.25,287.766357421875,283.9769897460937,288.9700012207031,297.35009765625,289.091064453125,1.0,0.1949436515569687,1.0,1.0,0.2588057518005371,1.0,-0.9603914618492126,0.840046226978302,0.1203452125191688,0.6041116118431091,0.0,0.0,0.0,22.36431884765625,25.0,-88.45446014404297,-0.0,86.99976348876953,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09698486328125,0.9395981431007384,0.2043854594230651,0.1832417994737625,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038513183594,0.5871386528015137,0.050000000745058,0.0480116829276084,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.098388671875,0.7947736382484436,0.1240678206086158,0.0870567038655281,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038513183594,0.5871386528015137,0.050000000745058,0.0480116829276084,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0994567871094,0.7313519716262817,0.0960410609841346,0.4339466691017151,289.0979309082031,289.25,287.766357421875,283.9769897460937,288.9700012207031,297.35009765625,289.091064453125,1.0,0.1949436515569687,1.0,1.0,0.2588057518005371,1.0,-0.9603914618492126,0.840046226978302,0.1203452125191688,0.6041116118431091,0.0,0.0,0.0,22.36431884765625,25.0,-88.45446014404297,-0.0,86.99976348876953,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0714416503906,0.9427968859672546,0.2064947038888931,0.185135930776596,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0776672363281,0.586833119392395,0.050000000745058,0.048013262450695,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0727233886719,0.7954012751579285,0.1245174556970596,0.0873765796422958,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0776672363281,0.586833119392395,0.050000000745058,0.048013262450695,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736999511719,0.731512725353241,0.0962307006120681,0.434850662946701,289.0722961425781,289.25,287.80499267578125,283.9845275878906,288.9591369628906,297.3552551269531,289.066162109375,1.0,0.1955533325672149,1.0,1.0,0.2532060146331787,1.0,-0.9641376733779908,0.8478744626045227,0.1162632331252098,0.6115157604217529,0.0,0.0,0.0,22.454574584960938,25.0,-78.77191162109375,-0.0,87.8852767944336,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0515441894531,0.9459291100502014,0.2086048126220703,0.1870279759168625,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0557861328125,0.5865259170532227,0.050000000745058,0.0480148494243621,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0522766113281,0.7959989309310913,0.1249584257602691,0.0876884460449218,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0557861328125,0.5865259170532227,0.050000000745058,0.0480148494243621,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0528869628906,0.7316290140151978,0.0964049622416496,0.4356735050678253,289.0520324707031,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,297.3605651855469,289.049560546875,1.0,0.1961418688297271,1.0,1.0,0.2558791041374206,1.0,-0.9677743911743164,0.8490803837776184,0.1186939924955368,0.612339437007904,0.0,0.0,0.0,22.5426082611084,25.0,-53.7340202331543,-0.0,88.74750518798828,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658264160156,0.9524860978126526,0.2129512578248977,0.1908807158470153,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619506835937,0.5861434936523438,0.050000000745058,0.04801682010293,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0648803710937,0.797505259513855,0.1258866637945175,0.0883237421512603,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619506835937,0.5861434936523438,0.050000000745058,0.04801682010293,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0642395019531,0.7320628762245178,0.096763826906681,0.4372594356536865,289.065185546875,289.45001220703125,287.920654296875,284.00811767578125,289.1230773925781,297.37255859375,289.0699157714844,1.0,0.1972674429416656,1.0,1.0,0.2612252831459045,1.0,-0.975069224834442,0.8504703640937805,0.1245988681912422,0.6128957271575928,0.0,0.0,0.0,22.687509536743164,25.0,17.208515167236328,-0.0,90.44033813476562,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658264160156,0.9524860978126526,0.2129512578248977,0.1908807158470153,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619506835937,0.5861434936523438,0.050000000745058,0.04801682010293,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0648803710937,0.797505259513855,0.1258866637945175,0.0883237421512603,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619506835937,0.5861434936523438,0.050000000745058,0.04801682010293,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0642395019531,0.7320628762245178,0.096763826906681,0.4372594356536865,289.065185546875,289.45001220703125,287.920654296875,284.00811767578125,289.1230773925781,297.37255859375,289.0699157714844,1.0,0.1972674429416656,1.0,1.0,0.2612252831459045,1.0,-0.975069224834442,0.8504703640937805,0.1245988681912422,0.6128957271575928,0.0,0.0,0.0,22.687509536743164,25.0,17.208515167236328,-0.0,90.44033813476562,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599092602729796,0.2175382524728775,0.1949368268251419,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.586304783821106,0.050000000745058,0.0480159223079681,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155090332031,0.7998979687690735,0.1269377171993255,0.089034117758274,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.586304783821106,0.050000000745058,0.0480159223079681,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142883300781,0.733171284198761,0.097193993628025,0.4390928149223327,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.2417297363281,297.3869934082031,289.1241760253906,1.0,0.198354572057724,1.0,1.0,0.2665714621543884,1.0,-0.982988178730011,0.8521721363067627,0.1308160424232483,0.6134957671165466,0.0,0.0,0.0,22.76585578918457,25.0,68.03658294677734,-0.0,92.17018127441406,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599092602729796,0.2175382524728775,0.1949368268251419,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.586304783821106,0.050000000745058,0.0480159223079681,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155090332031,0.7998979687690735,0.1269377171993255,0.089034117758274,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.586304783821106,0.050000000745058,0.0480159223079681,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142883300781,0.733171284198761,0.097193993628025,0.4390928149223327,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.2417297363281,297.3869934082031,289.1241760253906,1.0,0.198354572057724,1.0,1.0,0.2665714621543884,1.0,-0.982988178730011,0.8521721363067627,0.1308160424232483,0.6134957671165466,0.0,0.0,0.0,22.76585578918457,25.0,68.03658294677734,-0.0,92.17018127441406,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20880126953125,0.9679804444313048,0.2223724871873855,0.1992026269435882,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869705677032471,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031781315803528,0.1281296461820602,0.0898357704281807,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869705677032471,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.7349913716316223,0.0977217331528663,0.4413153231143951,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4468078613281,297.40362548828125,289.221923828125,1.0,0.199433296918869,1.0,1.0,0.2822790443897247,1.0,-0.9917290210723876,0.8446786999702454,0.1470503062009811,0.6046057343482971,0.0,0.0,0.0,22.78325843811035,25.0,135.11981201171875,-0.0,93.9843292236328,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20880126953125,0.9679804444313048,0.2223724871873855,0.1992026269435882,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869705677032471,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031781315803528,0.1281296461820602,0.0898357704281807,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869705677032471,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.7349913716316223,0.0977217331528663,0.4413153231143951,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4468078613281,297.40362548828125,289.221923828125,1.0,0.199433296918869,1.0,1.0,0.2822790443897247,1.0,-0.9917290210723876,0.8446786999702454,0.1470503062009811,0.6046057343482971,0.0,0.0,0.0,22.78325843811035,25.0,135.11981201171875,-0.0,93.9843292236328,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515319824219,0.9768319129943848,0.2275643199682235,0.2037626802921295,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318176269531,0.588294506072998,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.8076339960098267,0.1295271813869476,0.0907675325870513,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318176269531,0.588294506072998,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34405517578125,0.737804114818573,0.0984022915363311,0.444146066904068,289.3485107421875,289.75,288.15057373046875,284.0607604980469,289.66845703125,297.42333984375,289.36822509765625,1.0,0.2005393654108047,1.0,1.0,0.2979865968227386,1.0,-1.001700758934021,0.8365529179573059,0.1651478707790374,0.59461909532547,0.0,0.0,0.0,22.72654914855957,25.0,195.62550354003903,-0.0,95.955810546875,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515319824219,0.9768319129943848,0.2275643199682235,0.2037626802921295,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318176269531,0.588294506072998,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.8076339960098267,0.1295271813869476,0.0907675325870513,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318176269531,0.588294506072998,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34405517578125,0.737804114818573,0.0984022915363311,0.444146066904068,289.3485107421875,289.75,288.15057373046875,284.0607604980469,289.66845703125,297.42333984375,289.36822509765625,1.0,0.2005393654108047,1.0,1.0,0.2979865968227386,1.0,-1.001700758934021,0.8365529179573059,0.1651478707790374,0.59461909532547,0.0,0.0,0.0,22.72654914855957,25.0,195.62550354003903,-0.0,95.955810546875,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.43511962890625,0.9814939498901368,0.2302984446287155,0.2061661630868911,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4134216308594,0.5892184376716614,0.050000000745058,0.0480006150901317,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43035888671875,0.8102889657020569,0.1303091645240783,0.0912902578711509,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4134216308594,0.5892184376716614,0.050000000745058,0.0480006150901317,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4269104003906,0.7396330833435059,0.0988075584173202,0.4458411037921905,289.4317932128906,289.75,288.18865966796875,284.0704040527344,289.78228759765625,297.4342956542969,289.453125,1.0,0.2011142671108245,1.0,1.0,0.305840402841568,1.0,-1.0072355270385742,0.8324314951896667,0.1748040914535522,0.5893654227256775,0.0,0.0,0.0,22.67022132873535,25.0,219.6304168701172,-0.0,97.02145385742188,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.52459716796875,0.9862422347068788,0.2331208884716034,0.2086492627859115,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014953613281,0.5903103351593018,0.050000000745058,0.0479949824512004,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51959228515625,0.813201904296875,0.131145492196083,0.0918507054448127,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014953613281,0.5903103351593018,0.050000000745058,0.0479949824512004,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5159606933594,0.7417474389076233,0.0992566347122192,0.4477286040782928,289.5211181640625,289.8500061035156,288.2267150878906,284.0802917480469,289.8855895996094,297.4459228515625,289.54315185546875,1.0,0.2017090916633606,1.0,1.0,0.312233030796051,1.0,-1.0131402015686035,0.8298108577728271,0.1833293586969375,0.585468590259552,0.0,0.0,0.0,22.59707260131836,25.0,236.5910186767578,-0.0,98.14720916748048,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7093200683594,0.995688796043396,0.2389945685863495,0.2138303071260452,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849975585937,0.5929058194160461,0.050000000745058,0.0479817762970924,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7041015625,0.8196734189987183,0.1329624056816101,0.0930760353803634,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849975585937,0.5929058194160461,0.050000000745058,0.0479817762970924,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002868652344,0.7467511296272278,0.1002751290798187,0.4520544111728668,289.7056579589844,289.95001220703125,288.3025207519531,284.1010131835937,290.0902709960937,297.4707336425781,289.7284545898437,1.0,0.2029697299003601,1.0,1.0,0.3250183463096618,1.0,-1.0259804725646973,0.8248816728591919,0.2010987401008606,0.5775970816612244,0.0,0.0,0.0,22.41269874572754,25.0,256.43902587890625,-0.0,100.58885192871094,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7093200683594,0.995688796043396,0.2389945685863495,0.2138303071260452,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849975585937,0.5929058194160461,0.050000000745058,0.0479817762970924,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7041015625,0.8196734189987183,0.1329624056816101,0.0930760353803634,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849975585937,0.5929058194160461,0.050000000745058,0.0479817762970924,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002868652344,0.7467511296272278,0.1002751290798187,0.4520544111728668,289.7056579589844,289.95001220703125,288.3025207519531,284.1010131835937,290.0902709960937,297.4707336425781,289.7284545898437,1.0,0.2029697299003601,1.0,1.0,0.3250183463096618,1.0,-1.0259804725646973,0.8248816728591919,0.2010987401008606,0.5775970816612244,0.0,0.0,0.0,22.41269874572754,25.0,256.43902587890625,-0.0,100.58885192871094,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029846191406,0.992802083492279,0.2456139177083969,0.2126541137695312,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.877685546875,0.591580867767334,0.050000000745058,0.0479884073138237,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.89776611328125,0.8218649625778198,0.1349443197250366,0.0944367870688438,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.877685546875,0.591580867767334,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.7479847073554993,0.1014357656240463,0.4571337401866913,289.8992614746094,290.04998779296875,288.3780517578125,284.1229858398437,290.2964782714844,297.5021667480469,289.92266845703125,1.0,0.2041388005018234,1.0,1.0,0.3378036320209503,1.0,-1.032327651977539,0.8142538070678711,0.2180738151073455,0.565643846988678,0.0,0.0,0.0,22.65557861328125,25.0,269.1249084472656,-0.0,102.3940658569336,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029846191406,0.992802083492279,0.2456139177083969,0.2126541137695312,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.877685546875,0.591580867767334,0.050000000745058,0.0479884073138237,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.89776611328125,0.8218649625778198,0.1349443197250366,0.0944367870688438,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.877685546875,0.591580867767334,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.7479847073554993,0.1014357656240463,0.4571337401866913,289.8992614746094,290.04998779296875,288.3780517578125,284.1229858398437,290.2964782714844,297.5021667480469,289.92266845703125,1.0,0.2041388005018234,1.0,1.0,0.3378036320209503,1.0,-1.032327651977539,0.8142538070678711,0.2180738151073455,0.565643846988678,0.0,0.0,0.0,22.65557861328125,25.0,269.1249084472656,-0.0,102.3940658569336,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.087158203125,0.991754949092865,0.2533591985702514,0.2118609398603439,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5915062427520752,0.050000000745058,0.0479887463152408,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828552246094,0.8257195949554443,0.1370709687471389,0.0958989188075065,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5915062427520752,0.050000000745058,0.0479887463152408,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07940673828125,0.7508755922317505,0.1027418747544288,0.462836891412735,290.08404541015625,290.1499938964844,288.4532165527344,284.1463317871094,290.4341125488281,297.5470275878906,290.1039733886719,1.0,0.2052280902862548,1.0,1.0,0.3432347476482391,1.0,-1.0398614406585691,0.8128172159194946,0.2270442545413971,0.5623180866241455,0.0,0.0,0.0,22.751256942749023,25.0,250.29627990722656,-0.0,104.2408218383789,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.087158203125,0.991754949092865,0.2533591985702514,0.2118609398603439,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5915062427520752,0.050000000745058,0.0479887463152408,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828552246094,0.8257195949554443,0.1370709687471389,0.0958989188075065,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5915062427520752,0.050000000745058,0.0479887463152408,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07940673828125,0.7508755922317505,0.1027418747544288,0.462836891412735,290.08404541015625,290.1499938964844,288.4532165527344,284.1463317871094,290.4341125488281,297.5470275878906,290.1039733886719,1.0,0.2052280902862548,1.0,1.0,0.3432347476482391,1.0,-1.0398614406585691,0.8128172159194946,0.2270442545413971,0.5623180866241455,0.0,0.0,0.0,22.751256942749023,25.0,250.29627990722656,-0.0,104.2408218383789,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9915088415145874,0.2614306211471557,0.2111331075429916,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2285461425781,0.5920581817626953,0.050000000745058,0.0479859113693237,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2451171875,0.830418050289154,0.1392733752727508,0.097423680126667,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2285461425781,0.5920581817626953,0.050000000745058,0.0479859113693237,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.241943359375,0.7547006011009216,0.1041409373283386,0.4690106213092804,290.24615478515625,290.25,288.52801513671875,284.1711730957031,290.5654296875,297.59375,290.2645263671875,1.0,0.2063130289316177,1.0,1.0,0.3486658334732055,1.0,-1.0483332872390747,0.8122013211250305,0.2361319214105606,0.5594255924224854,0.0,0.0,0.0,22.77596092224121,28.0,228.16778564453125,-0.0,106.1729507446289,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9915088415145874,0.2614306211471557,0.2111331075429916,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2285461425781,0.5920581817626953,0.050000000745058,0.0479859113693237,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2451171875,0.830418050289154,0.1392733752727508,0.097423680126667,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2285461425781,0.5920581817626953,0.050000000745058,0.0479859113693237,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.241943359375,0.7547006011009216,0.1041409373283386,0.4690106213092804,290.24615478515625,290.25,288.52801513671875,284.1711730957031,290.5654296875,297.59375,290.2645263671875,1.0,0.2063130289316177,1.0,1.0,0.3486658334732055,1.0,-1.0483332872390747,0.8122013211250305,0.2361319214105606,0.5594255924224854,0.0,0.0,0.0,22.77596092224121,28.0,228.16778564453125,-0.0,106.1729507446289,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3261108398437,0.9917885661125184,0.2655242681503296,0.211960881948471,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062438964844,0.591430127620697,0.050000000745058,0.0479890592396259,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224182128906,0.831749439239502,0.1403960138559341,0.0982047021389007,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062438964844,0.591430127620697,0.050000000745058,0.0479890592396259,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.7556912302970886,0.1048682928085327,0.4722441136837005,290.3233947753906,290.25,288.5652770996094,284.1841735839844,290.6305847167969,297.61334228515625,290.3412170410156,1.0,0.2073546797037124,1.0,1.0,0.35138139128685,1.0,-1.054151177406311,0.8129820227622986,0.24116912484169,0.5585874319076538,0.0,0.0,0.0,22.92166328430176,28.0,219.9114227294922,-0.0,107.75450897216795,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985595703125,0.9923590421676636,0.2695441842079162,0.2136981785297393,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804626464844,0.5901089906692505,0.050000000745058,0.0479957535862922,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.8322920799255371,0.1415311098098755,0.0989979803562164,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804626464844,0.5901089906692505,0.050000000745058,0.0479957535862922,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.7559658288955688,0.1056194752454757,0.4755927622318268,290.3962097167969,290.3500061035156,288.6024475097656,284.1976013183594,290.6547241210937,297.6240234375,290.4110717773437,1.0,0.2086861431598663,1.0,1.0,0.349761813879013,1.0,-1.061222791671753,0.819839358329773,0.2413834035396576,0.5634636878967285,0.0,0.0,0.0,23.17306137084961,31.0,200.0686950683593,-0.0,109.83473205566406,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940754175186156,0.2771898210048675,0.2193986922502517,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857433676719666,0.050000000745058,0.0480183698236942,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313632011413574,0.1437818259000778,0.1005933359265327,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857433676719666,0.050000000745058,0.0480183698236942,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7547007203102112,0.1071361079812049,0.4825015068054199,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.6850891113281,297.6313781738281,290.51031494140625,1.0,0.2121431231498718,1.0,1.0,0.3465226292610168,1.0,-1.078324794769287,0.836460530757904,0.2418642491102218,0.5753483772277832,0.0,0.0,0.0,23.94687461853028,34.0,146.75096130371094,-0.0,115.26993560791016,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
