time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940754175186156,0.2771898210048675,0.2193986922502517,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857433676719666,0.050000000745058,0.0480183698236942,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313632011413574,0.1437818259000778,0.1005933359265327,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857433676719666,0.050000000745058,0.0480183698236942,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7547007203102112,0.1071361079812049,0.4825015068054199,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.6850891113281,297.6313781738281,290.51031494140625,1.0,0.2121431231498718,1.0,1.0,0.3465226292610168,1.0,-1.078324794769287,0.836460530757904,0.2418642491102218,0.5753483772277832,0.0,0.0,0.0,23.94687461853028,34.0,146.75096130371094,-0.0,115.26993560791016,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961636662483216,0.2842126190662384,0.2277145087718963,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.56951904296875,0.5792795419692993,0.050000000745058,0.0480533167719841,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771179199219,0.8279113173484802,0.145962581038475,0.1021547615528106,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.56951904296875,0.5792795419692993,0.050000000745058,0.0480533167719841,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757751464844,0.7511202692985535,0.1086077243089675,0.4893360137939453,290.5775451660156,290.54998779296875,288.75,284.25567626953125,290.7151794433594,297.6293029785156,290.5851745605469,1.0,0.2165112197399139,1.0,1.0,0.3432834446430206,1.0,-1.098465919494629,0.8553485870361328,0.2431172877550125,0.588824450969696,0.0,0.0,0.0,25.07489967346192,37.0,109.78358459472656,-0.0,122.27164459228516,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961636662483216,0.2842126190662384,0.2277145087718963,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.56951904296875,0.5792795419692993,0.050000000745058,0.0480533167719841,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771179199219,0.8279113173484802,0.145962581038475,0.1021547615528106,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.56951904296875,0.5792795419692993,0.050000000745058,0.0480533167719841,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757751464844,0.7511202692985535,0.1086077243089675,0.4893360137939453,290.5775451660156,290.54998779296875,288.75,284.25567626953125,290.7151794433594,297.6293029785156,290.5851745605469,1.0,0.2165112197399139,1.0,1.0,0.3432834446430206,1.0,-1.098465919494629,0.8553485870361328,0.2431172877550125,0.588824450969696,0.0,0.0,0.0,25.07489967346192,37.0,109.78358459472656,-0.0,122.27164459228516,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6404724121094,0.9980188608169556,0.2910115420818329,0.2375602275133133,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327209472656,0.5714589953422546,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390686035156,0.8231624364852905,0.1484209150075912,0.103819154202938,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327209472656,0.5714589953422546,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.637939453125,0.746494710445404,0.1103704422712326,0.4968878328800201,290.6394348144531,290.6499938964844,288.8233337402344,284.2872009277344,290.7503662109375,297.62353515625,290.6457824707031,1.0,0.221644714474678,1.0,1.0,0.3404448926448822,1.0,-1.121451735496521,0.8758330941200256,0.2456186562776565,0.6034797430038452,0.0,0.0,0.0,26.498464584350582,25.0,87.48468780517578,-0.0,130.80218505859375,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6404724121094,0.9980188608169556,0.2910115420818329,0.2375602275133133,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327209472656,0.5714589953422546,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390686035156,0.8231624364852905,0.1484209150075912,0.103819154202938,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327209472656,0.5714589953422546,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.637939453125,0.746494710445404,0.1103704422712326,0.4968878328800201,290.6394348144531,290.6499938964844,288.8233337402344,284.2872009277344,290.7503662109375,297.62353515625,290.6457824707031,1.0,0.221644714474678,1.0,1.0,0.3404448926448822,1.0,-1.121451735496521,0.8758330941200256,0.2456186562776565,0.6034797430038452,0.0,0.0,0.0,26.498464584350582,25.0,87.48468780517578,-0.0,130.80218505859375,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929016113281,0.9970367550849916,0.2990637719631195,0.2319190949201584,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.5759627223014832,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918334960937,0.8330870270729065,0.1513446122407913,0.1057679206132888,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.5759627223014832,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69091796875,0.755920946598053,0.1126598119735717,0.5064682960510254,290.69207763671875,290.54998779296875,288.89666748046875,284.32000732421875,290.7826843261719,297.6275939941406,290.6972351074219,1.0,0.2210906744003296,1.0,1.0,0.3376063704490661,1.0,-1.128465175628662,0.8847227692604065,0.2437423765659332,0.6105659008026123,0.0,0.0,0.0,25.92169952392578,28.0,72.27835845947266,-0.0,131.52671813964844,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929016113281,0.9970367550849916,0.2990637719631195,0.2319190949201584,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.5759627223014832,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918334960937,0.8330870270729065,0.1513446122407913,0.1057679206132888,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.5759627223014832,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69091796875,0.755920946598053,0.1126598119735717,0.5064682960510254,290.69207763671875,290.54998779296875,288.89666748046875,284.32000732421875,290.7826843261719,297.6275939941406,290.6972351074219,1.0,0.2210906744003296,1.0,1.0,0.3376063704490661,1.0,-1.128465175628662,0.8847227692604065,0.2437423765659332,0.6105659008026123,0.0,0.0,0.0,25.92169952392578,28.0,72.27835845947266,-0.0,131.52671813964844,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7155456542969,0.9964705109596252,0.3039764761924743,0.2291263490915298,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096252441406,0.578169047832489,0.050000000745058,0.0480593144893646,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7145690917969,0.8382845520973206,0.1529412716627121,0.1068421229720115,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096252441406,0.578169047832489,0.050000000745058,0.0480593144893646,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137451171875,0.7610957622528076,0.113989420235157,0.5120864510536194,290.7148132324219,290.54998779296875,288.9333190917969,284.3368835449219,290.8006896972656,297.6378173828125,290.7196960449219,1.0,0.2215184420347213,1.0,1.0,0.3361870944499969,1.0,-1.1331113576889038,0.8900134563446045,0.2430979162454605,0.6146246790885925,0.0,0.0,0.0,25.66304397583008,28.0,66.90586853027344,-0.0,132.24832153320312,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7374267578125,0.9961344599723816,0.3090602159500122,0.2275821268558502,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.73175048828125,0.5793824791908264,0.050000000745058,0.0480524934828281,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7365417480469,0.8425130248069763,0.154612511396408,0.1079773977398872,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73175048828125,0.5793824791908264,0.050000000745058,0.0480524934828281,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357482910156,0.7654957175254822,0.1154314205050468,0.5182686448097229,290.7367553710937,290.45001220703125,288.9700012207031,284.3540954589844,290.8146057128906,297.6492004394531,290.7413024902344,1.0,0.2223035842180252,1.0,1.0,0.3340926170349121,1.0,-1.1400232315063477,0.8977943062782288,0.2422289550304412,0.6207523941993713,0.0,0.0,0.0,25.581035614013672,31.0,62.16230392456055,-0.0,133.91636657714844,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756042480469,0.9959176182746888,0.319437175989151,0.2266231924295425,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707824707031,0.5801334381103516,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77490234375,0.8493907451629639,0.1581418663263321,0.1103945225477218,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707824707031,0.5801334381103516,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.77423095703125,0.7731263637542725,0.1185987815260887,0.532037079334259,290.7750549316406,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717529296875,290.77899169921875,1.0,0.2248959690332412,1.0,1.0,0.3299036920070648,1.0,-1.1582874059677124,0.9167473316192628,0.2415400743484497,0.6355836391448975,0.0,0.0,0.0,25.71900177001953,34.0,53.65168380737305,-0.0,139.1023712158203,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756042480469,0.9959176182746888,0.319437175989151,0.2266231924295425,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707824707031,0.5801334381103516,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77490234375,0.8493907451629639,0.1581418663263321,0.1103945225477218,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707824707031,0.5801334381103516,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.77423095703125,0.7731263637542725,0.1185987815260887,0.532037079334259,290.7750549316406,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717529296875,290.77899169921875,1.0,0.2248959690332412,1.0,1.0,0.3299036920070648,1.0,-1.1582874059677124,0.9167473316192628,0.2415400743484497,0.6355836391448975,0.0,0.0,0.0,25.71900177001953,34.0,53.65168380737305,-0.0,139.1023712158203,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962920546531676,0.3298656940460205,0.2282954007387161,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788214802742004,0.050000000745058,0.0480553656816482,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81060791015625,0.8541513085365295,0.1618836522102356,0.1129749342799186,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788214802742004,0.050000000745058,0.0480553656816482,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790589928627014,0.1220779791474342,0.5473415851593018,290.8107604980469,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.81451416015625,1.0,0.2287034392356872,1.0,1.0,0.3257147371768951,1.0,-1.181777000427246,0.9395982027053832,0.2421787232160568,0.653372585773468,0.0,0.0,0.0,26.2260856628418,37.0,49.84067535400391,-0.0,146.64093017578125,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962920546531676,0.3298656940460205,0.2282954007387161,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788214802742004,0.050000000745058,0.0480553656816482,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81060791015625,0.8541513085365295,0.1618836522102356,0.1129749342799186,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788214802742004,0.050000000745058,0.0480553656816482,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790589928627014,0.1220779791474342,0.5473415851593018,290.8107604980469,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.81451416015625,1.0,0.2287034392356872,1.0,1.0,0.3257147371768951,1.0,-1.181777000427246,0.9395982027053832,0.2421787232160568,0.653372585773468,0.0,0.0,0.0,26.2260856628418,37.0,49.84067535400391,-0.0,146.64093017578125,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970998167991638,0.3401708304882049,0.2322451174259185,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021903991699,0.050000000745058,0.0480728335678577,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569107055664062,0.1657780855894088,0.115686759352684,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021903991699,0.050000000745058,0.0480728335678577,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832961082458496,0.1257912069559097,0.563858687877655,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.70928955078125,290.80975341796875,1.0,0.2335620522499084,1.0,1.0,0.3068989813327789,1.0,-1.209638595581055,0.9849090576171876,0.2247295528650283,0.6927233338356018,0.0,0.0,0.0,27.07024383544922,40.0,-7.089800357818604,-0.0,156.43907165527344,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970998167991638,0.3401708304882049,0.2322451174259185,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021903991699,0.050000000745058,0.0480728335678577,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569107055664062,0.1657780855894088,0.115686759352684,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021903991699,0.050000000745058,0.0480728335678577,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832961082458496,0.1257912069559097,0.563858687877655,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.70928955078125,290.80975341796875,1.0,0.2335620522499084,1.0,1.0,0.3068989813327789,1.0,-1.209638595581055,0.9849090576171876,0.2247295528650283,0.6927233338356018,0.0,0.0,0.0,27.07024383544922,40.0,-7.089800357818604,-0.0,156.43907165527344,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981406331062316,0.3500482738018036,0.2383551597595214,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708160400390625,0.050000000745058,0.0481012240052223,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573954701423645,0.1696560531854629,0.1184218004345893,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708160400390625,0.050000000745058,0.0481012240052223,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855082154273987,0.1295879185199737,0.5809623003005981,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.6837463378906,297.72149658203125,290.7601928710937,1.0,0.2393064647912979,1.0,1.0,0.2880832552909851,1.0,-1.2408525943756104,1.03324294090271,0.2076096385717392,0.7344647645950317,0.0,0.0,0.0,28.25227928161621,43.0,-56.49629974365234,-0.0,168.39193725585938,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981406331062316,0.3500482738018036,0.2383551597595214,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708160400390625,0.050000000745058,0.0481012240052223,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573954701423645,0.1696560531854629,0.1184218004345893,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708160400390625,0.050000000745058,0.0481012240052223,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855082154273987,0.1295879185199737,0.5809623003005981,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.6837463378906,297.72149658203125,290.7601928710937,1.0,0.2393064647912979,1.0,1.0,0.2880832552909851,1.0,-1.2408525943756104,1.03324294090271,0.2076096385717392,0.7344647645950317,0.0,0.0,0.0,28.25227928161621,43.0,-56.49629974365234,-0.0,168.39193725585938,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347106933594,0.9986578226089478,0.3548097908496856,0.2421203255653381,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677675604820251,0.050000000745058,0.0481195896863937,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.8568061590194702,0.1715758144855499,0.1197793930768966,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677675604820251,0.050000000745058,0.0481195896863937,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367553710937,0.7858464121818542,0.1314968466758728,0.5895986557006836,290.7355651855469,289.8970031738281,289.29998779296875,284.5221252441406,290.640625,297.72540283203125,290.7294616699219,1.0,0.2424603402614593,1.0,1.0,0.278675377368927,1.0,-1.2574117183685305,1.0580567121505735,0.1993550509214401,0.7558059692382812,0.0,0.0,0.0,28.968456268310547,43.0,-71.71665954589844,-0.0,175.14198303222656,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977844238281,0.9990000128746032,0.3594555258750915,0.2462598532438278,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085266113281,0.5643841028213501,0.050000000745058,0.0481405965983867,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8557473421096802,0.1734822243452072,0.1211301386356353,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085266113281,0.5643841028213501,0.050000000745058,0.0481405965983867,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.7857362627983093,0.1334063559770584,0.5982630848884583,290.698974609375,289.7633361816406,289.336669921875,284.542236328125,290.5596008300781,297.7245788574219,290.6899719238281,1.0,0.2457763999700546,1.0,1.0,0.2633996903896332,1.0,-1.2744523286819458,1.0899198055267334,0.1845325827598571,0.7840846180915833,0.0,0.0,0.0,29.76445579528809,46.0,-97.34320068359376,-0.0,182.3883056640625,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682871758937835,0.2555470466613769,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59979248046875,0.5566940307617188,0.050000000745058,0.0481910072267055,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857849121094,0.8522496223449707,0.1771851629018783,0.1237795278429985,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59979248046875,0.5566940307617188,0.050000000745058,0.0481910072267055,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58746337890625,0.7841587066650391,0.137168750166893,0.6154740452766418,290.58526611328125,289.59521484375,289.4100036621094,284.5832214355469,290.4058532714844,297.7178039550781,290.573974609375,1.0,0.2528160214424133,1.0,1.0,0.2328483164310455,1.0,-1.3095606565475464,1.1536288261413574,0.1559318751096725,0.8404452204704285,0.0,0.0,0.0,31.59794044494629,49.0,-146.92367553710938,-0.0,198.2972717285156,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682871758937835,0.2555470466613769,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59979248046875,0.5566940307617188,0.050000000745058,0.0481910072267055,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857849121094,0.8522496223449707,0.1771851629018783,0.1237795278429985,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59979248046875,0.5566940307617188,0.050000000745058,0.0481910072267055,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58746337890625,0.7841587066650391,0.137168750166893,0.6154740452766418,290.58526611328125,289.59521484375,289.4100036621094,284.5832214355469,290.4058532714844,297.7178039550781,290.573974609375,1.0,0.2528160214424133,1.0,1.0,0.2328483164310455,1.0,-1.3095606565475464,1.1536288261413574,0.1559318751096725,0.8404452204704285,0.0,0.0,0.0,31.59794044494629,49.0,-146.92367553710938,-0.0,198.2972717285156,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624938964844,0.9990000128746032,0.376522421836853,0.265906274318695,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480844974517822,0.050000000745058,0.0482524894177913,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4646301269531,0.8471953272819519,0.1807226091623306,0.1263190805912017,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480844974517822,0.050000000745058,0.0482524894177913,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661865234375,0.7809965014457703,0.1408300250768661,0.6322928667068481,290.4640808105469,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.7048645019531,290.45343017578125,1.0,0.2602727711200714,1.0,1.0,0.2022969424724578,1.0,-1.3453806638717651,1.2151710987091064,0.1302095204591751,0.8945255279541016,0.0,0.0,0.0,33.74074172973633,52.0,-161.38075256347656,-0.0,215.94821166992188,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624938964844,0.9990000128746032,0.376522421836853,0.265906274318695,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480844974517822,0.050000000745058,0.0482524894177913,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4646301269531,0.8471953272819519,0.1807226091623306,0.1263190805912017,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480844974517822,0.050000000745058,0.0482524894177913,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661865234375,0.7809965014457703,0.1408300250768661,0.6322928667068481,290.4640808105469,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.7048645019531,290.45343017578125,1.0,0.2602727711200714,1.0,1.0,0.2022969424724578,1.0,-1.3453806638717651,1.2151710987091064,0.1302095204591751,0.8945255279541016,0.0,0.0,0.0,33.74074172973633,52.0,-161.38075256347656,-0.0,215.94821166992188,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3386535644531,0.9990000128746032,0.38426473736763,0.2770302295684814,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391848087310791,0.050000000745058,0.0483228303492069,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409423828125,0.841389000415802,0.1841584295034408,0.1287839561700821,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391848087310791,0.050000000745058,0.0483228303492069,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.342529296875,0.7769657969474792,0.1444174200296402,0.6487911343574524,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,290.1546630859375,297.6925354003906,290.3293151855469,1.0,0.2680205106735229,1.0,1.0,0.1633029580116272,1.0,-1.3816665410995483,1.280937433242798,0.1007290855050087,0.952729105949402,0.0,0.0,0.0,36.13561248779297,55.0,-170.87420654296875,-0.0,235.23423767089844,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3386535644531,0.9990000128746032,0.38426473736763,0.2770302295684814,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391848087310791,0.050000000745058,0.0483228303492069,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409423828125,0.841389000415802,0.1841584295034408,0.1287839561700821,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391848087310791,0.050000000745058,0.0483228303492069,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.342529296875,0.7769657969474792,0.1444174200296402,0.6487911343574524,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,290.1546630859375,297.6925354003906,290.3293151855469,1.0,0.2680205106735229,1.0,1.0,0.1633029580116272,1.0,-1.3816665410995483,1.280937433242798,0.1007290855050087,0.952729105949402,0.0,0.0,0.0,36.13561248779297,55.0,-170.87420654296875,-0.0,235.23423767089844,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776123046875,0.9990000128746032,0.3914547860622406,0.2887091934680938,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.530488133430481,0.050000000745058,0.048399843275547,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815795898437,0.8353803157806396,0.1874806731939315,0.131185382604599,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.530488133430481,0.050000000745058,0.048399843275547,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18408203125,0.772597074508667,0.1479156911373138,0.6649770736694336,290.1805114746094,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.16168212890625,1.0,0.2759641408920288,1.0,1.0,0.1243089735507965,1.0,-1.4181838035583496,1.373125433921814,0.0450583919882774,1.0371999740600586,0.0,0.0,0.0,38.73178863525391,58.0,-236.5597686767578,-0.0,256.06280517578125,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776123046875,0.9990000128746032,0.3914547860622406,0.2887091934680938,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.530488133430481,0.050000000745058,0.048399843275547,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815795898437,0.8353803157806396,0.1874806731939315,0.131185382604599,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.530488133430481,0.050000000745058,0.048399843275547,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18408203125,0.772597074508667,0.1479156911373138,0.6649770736694336,290.1805114746094,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.16168212890625,1.0,0.2759641408920288,1.0,1.0,0.1243089735507965,1.0,-1.4181838035583496,1.373125433921814,0.0450583919882774,1.0371999740600586,0.0,0.0,0.0,38.73178863525391,58.0,-236.5597686767578,-0.0,256.06280517578125,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0663146972656,0.9990000128746032,0.3946971297264099,0.2948046922683716,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262163281440735,0.050000000745058,0.0484413094818592,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07037353515625,0.8322004675865173,0.1890272200107574,0.1323267221450805,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262163281440735,0.050000000745058,0.0484413094818592,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07293701171875,0.7701992392539978,0.1495762765407562,0.67277991771698,290.0692749023437,289.0746765136719,289.6666564941406,284.7348327636719,289.7846984863281,297.67706298828125,290.051025390625,1.0,0.2799778878688812,1.0,1.0,0.1048119813203811,1.0,-1.4363380670547483,1.4162806272506714,0.0200573559850454,1.0765297412872314,0.0,0.0,0.0,40.110107421875,58.0,-266.1346130371094,-0.0,266.9929504394531,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9990000128746032,0.3987044990062713,0.2767142653465271,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795837402344,0.7191237211227417,0.1337247043848037,0.1073093712329864,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8510176539421082,0.1905638724565506,0.1333039551973343,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942321777344,0.539425253868103,0.050000000745058,0.0483200103044509,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.7896857261657715,0.1512318700551986,0.6795946955680847,289.9705505371094,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,297.6697082519531,289.9573059082031,1.0,0.2851437926292419,1.0,1.0,0.0846394971013069,1.0,-1.4944554567337036,1.4876916408538818,0.0067638605833053,1.1353938579559326,0.0,0.0,0.0,38.08257293701172,78.0,-253.4598693847656,-0.0,287.1934509277344,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073409140110016,0.3024083971977234,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363137602806091,0.1323579400777816,0.1265552341938018,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719177246094,0.8318613171577454,0.193627581000328,0.1355620771646499,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211371183395386,0.050000000745058,0.0484933629631996,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719595432281494,0.1543987393379211,0.6948279738426208,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021259307861328,1.0,1.0,0.0442945398390293,1.0,-1.569637656211853,1.569338083267212,0.0002995137474499,1.2017337083816528,0.0,0.0,0.0,43.9205322265625,81.0,-140.8768768310547,-0.0,337.88311767578125,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073409140110016,0.3024083971977234,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363137602806091,0.1323579400777816,0.1265552341938018,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719177246094,0.8318613171577454,0.193627581000328,0.1355620771646499,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211371183395386,0.050000000745058,0.0484933629631996,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719595432281494,0.1543987393379211,0.6948279738426208,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021259307861328,1.0,1.0,0.0442945398390293,1.0,-1.569637656211853,1.569338083267212,0.0002995137474499,1.2017337083816528,0.0,0.0,0.0,43.9205322265625,81.0,-140.8768768310547,-0.0,337.88311767578125,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115813672542572,0.3325837850570678,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160149216651917,0.1334630697965622,0.1272424757480621,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119223713874817,0.196988895535469,0.1380072236061096,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035613775253296,0.050000000745058,0.0487170033156871,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.75340336561203,0.1575493663549423,0.7099566459655762,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168277442455292,1.0,1.0,0.0039495825767517,1.0,-1.6280657052993774,1.6280616521835327,4.128618456888944e-06,1.248375415802002,0.0,0.0,0.0,50.76058197021485,84.0,-39.81206512451172,-0.0,386.7806091308594,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115813672542572,0.3325837850570678,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160149216651917,0.1334630697965622,0.1272424757480621,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119223713874817,0.196988895535469,0.1380072236061096,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035613775253296,0.050000000745058,0.0487170033156871,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.75340336561203,0.1575493663549423,0.7099566459655762,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168277442455292,1.0,1.0,0.0039495825767517,1.0,-1.6280657052993774,1.6280616521835327,4.128618456888944e-06,1.248375415802002,0.0,0.0,0.0,50.76058197021485,84.0,-39.81206512451172,-0.0,386.7806091308594,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153491854667663,0.3568534851074219,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037193179130554,0.1363199353218078,0.129777655005455,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.79799884557724,0.2007241398096084,0.1406894326210022,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917412102222442,0.050000000745058,0.0489122606813907,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418126463890076,0.160875990986824,0.7255347371101379,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300491869449615,1.0,1.0,0.0023697495926171,1.0,-1.6824071407318115,1.6824040412902832,3.1061472327564843e-06,1.2913529872894287,0.0,0.0,0.0,56.84333801269531,72.0,22.6966495513916,-0.0,434.3936767578125,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
