time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215844750404358,0.4175543487071991,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.818640947341919,0.2543144822120666,0.2407234609127044,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650622963905334,0.3023703992366791,0.2114467173814773,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736411690711975,0.2145959734916687,0.2035589218139648,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223365545272827,0.2575782537460327,1.1584278345108032,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.494850754737854,1.0,1.0,0.0,1.0,-2.679253101348877,2.6792473793029785,5.771972155343974e-06,2.069658041000366,0.0,0.0,0.0,99.2229995727539,123.0,103.96228790283205,-0.0,1551.675537109375,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261439323425293,0.4206657707691192,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196320533752441,0.2571681439876556,0.2434526234865188,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652212619781494,0.3047689497470855,0.213139921426773,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746004462242126,0.2169544398784637,0.2058282643556594,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226158618927002,0.2597459554672241,1.168331265449524,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991124272346496,1.0,1.0,0.0,1.0,-2.702934980392456,2.7029292583465576,5.874657290405594e-06,2.088045358657837,0.0,0.0,0.0,100.84544372558594,126.0,103.89553833007812,-0.0,1592.610595703125,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349838972091675,0.4263458549976349,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216512799263,0.2626502513885498,0.2486868798732757,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657276630401611,0.3093918263912201,0.2163977175951004,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.776540994644165,0.2214575558900833,0.2101527899503708,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232768177986145,0.2638764083385467,1.1871623992919922,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.2986145019531,297.87457275390625,291.2437438964844,1.0,0.5071516036987305,1.0,1.0,0.0,1.0,-2.7477951049804688,2.747788906097412,6.071649295336101e-06,2.122874975204468,0.0,0.0,0.0,103.90109252929688,126.0,103.77760314941406,-0.0,1671.867919921875,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375748515129089,0.4279219210147857,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222690224647522,0.2642453014850616,0.2502078413963318,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659257888793945,0.3107404410839081,0.2173468917608261,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771324515342712,0.2227615714073181,0.2114031016826629,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235020637512207,0.2650706470012665,1.1925979852676392,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094541311264038,1.0,1.0,0.0,1.0,-2.7606937885284424,2.7606875896453857,6.128891982370988e-06,2.13288950920105,0.0,0.0,0.0,104.7737274169922,129.0,103.74625396728516,-0.0,1695.0672607421875,1.0,283.1443786621094,288.508544921875,284.3727111816406,285.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.047263779460687e-21,-3.5236318897303426e-21,-3.52363148583356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.9990000128746032,0.6428849697113037,0.4318350255489349,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.32049560546875,0.823760986328125,0.2677681744098663,0.2539689838886261,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28173828125,0.8663883209228516,0.313489556312561,0.219685897231102,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3669128417969,0.7785513401031494,0.2256175726652145,0.2144838571548462,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.8240206241607666,0.2675772905349731,1.2059398889541626,290.2237854003906,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191833496094,1.0,0.5151283144950867,1.0,1.0,0.0,1.0,-2.792467832565308,2.792461395263672,6.271110123634571e-06,2.157588243484497,0.99530029296875,0.99530029296875,0.0,106.94843292236328,129.0,8255.5107421875,-0.0,1753.1768798828125,1.0,283.14990234375,290.9430236816406,284.5378723144531,286.018798828125,293.1499938964844,293.1499938964844,283.1499938964844,1526.4759521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837828397750854,0.7837940454483032,9.333094652674845e-08,4.154113292694092,4.154102802276611,1.06416218841332e-05,0.0,0.0,-0.0,3064.13818359375,0.0,16.637340545654297,1871.237548828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7163391113281,0.9990000128746032,0.6341447234153748,0.4430963695049286,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613220214844,0.8176472187042236,0.2651358544826507,0.2544663548469543,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.746826171875,0.8582798838615417,0.3085232973098755,0.2191011309623718,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78057861328125,0.7721876502037048,0.2232248932123184,0.2148111015558242,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7615051269531,0.8171216249465942,0.2640425562858581,1.2046258449554443,287.7256774902344,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7555236816406,287.5967712402344,1.0,0.5188446640968323,1.0,1.0,0.0,1.0,-2.8047637939453125,2.804757595062256,6.327957635221537e-06,2.167775154113769,0.9801051020622252,0.9801051020622252,0.0,110.35911560058594,132.0,12436.052734375,-0.0,1788.244140625,1.0,283.1499938964844,287.76580810546875,285.57672119140625,287.2021179199219,293.1499938964844,293.1499938964844,283.1499938964844,1783.0374755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8786753416061401,0.878677248954773,5.4008577166086986e-08,4.261782169342041,4.261772632598877,9.821230378292968e-06,0.0,0.0,-0.0,2987.356689453125,0.0,21.06635093688965,1894.868896484375,0.0,0.0,0.2283623963594436,1.0,0.0,3.0,1.0,0.0
12042780,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.9990000128746032,0.6013342142105103,0.4963224232196808,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2976379394531,0.7774167060852051,0.2537315785884857,0.2454583644866943,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.8152020573616028,0.2917400598526001,0.2085473835468292,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3019104003906,0.7351111173629761,0.2127279490232467,0.2066120207309723,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29791259765625,0.7742589712142944,0.2498651891946792,1.1504583358764648,286.289306640625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.44146728515625,286.2594299316406,1.0,0.52280193567276,1.0,1.0,0.0,1.0,-2.770318031311035,2.7703118324279785,6.174798727442976e-06,2.1417622566223145,0.9774582386016846,0.9774582386016846,0.0,123.93732452392578,120.0,15001.1826171875,-0.0,1799.885009765625,1.0,283.1499938964844,285.8393859863281,287.4471740722656,289.0489807128906,293.1499938964844,293.1499938964844,283.1499938964844,4588.87451171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4043864011764526,1.40438973903656,1.3160871503714588e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3437.780029296875,0.0,85.19896697998047,1895.4366455078125,0.0,0.0,0.3563034236431122,1.0,0.0,3.0,1.0,0.0
12042840,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.9990000128746032,0.6013342142105103,0.4963224232196808,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2976379394531,0.7774167060852051,0.2537315785884857,0.2454583644866943,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.8152020573616028,0.2917400598526001,0.2085473835468292,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3019104003906,0.7351111173629761,0.2127279490232467,0.2066120207309723,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29791259765625,0.7742589712142944,0.2498651891946792,1.1504583358764648,286.289306640625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.44146728515625,286.2594299316406,1.0,0.52280193567276,1.0,1.0,0.0,1.0,-2.770318031311035,2.7703118324279785,6.174798727442976e-06,2.1417622566223145,0.9774582386016846,0.9774582386016846,0.0,123.93732452392578,120.0,15001.1826171875,-0.0,1799.885009765625,1.0,283.1499938964844,285.8393859863281,287.4471740722656,289.0489807128906,293.1499938964844,293.1499938964844,283.1499938964844,4588.87451171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4043864011764526,1.40438973903656,1.3160871503714588e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3437.780029296875,0.0,85.19896697998047,1895.4366455078125,0.0,0.0,0.3563034236431122,1.0,0.0,3.0,1.0,0.0
12042900,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.9990000128746032,0.5854108333587646,0.5139721035957336,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.7632407546043396,0.2487801015377044,0.240640252828598,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7993203401565552,0.2851466834545135,0.2036131024360656,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.7222360968589783,0.2079806923866272,0.2020717114210128,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.7586743235588074,0.2433982044458389,1.1209050416946411,285.9924011230469,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.3191833496094,285.9703063964844,1.0,0.5209963321685791,1.0,1.0,0.0,1.0,-2.73885178565979,2.7388458251953125,6.035676960891578e-06,2.117600917816162,0.9772320985794068,0.9772320985794068,0.0,128.079833984375,120.0,15637.1220703125,-0.0,1771.5523681640625,1.0,283.1499938964844,285.5014953613281,288.3102111816406,289.95562744140625,293.1499938964844,293.1499938964844,283.1499938964844,6313.58251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.647211670875549,1.6472163200378418,1.810475680485979e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3684.047119140625,0.0,137.47653198242188,1895.4371337890625,0.0,0.0,0.4127190411090851,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.9972834587097168,0.5709956884384155,0.5204185843467712,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.7530211806297302,0.2446849048137664,0.2365224510431289,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890319824219,0.7873799800872803,0.2798604369163513,0.1995932012796402,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.7120772004127502,0.2039055079221725,0.1980559676885604,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.747096836566925,0.2378069460391998,1.0946344137191772,285.7860107421875,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2435913085937,285.7696533203125,1.0,0.5174077749252319,1.0,1.0,0.0,1.0,-2.700457572937012,2.700451612472534,5.868690095667262e-06,2.088413715362549,0.9759120941162108,0.9759120941162108,0.0,130.55343627929688,108.0,15998.2666015625,-0.0,1725.752685546875,1.0,283.1499938964844,285.2673645019531,289.1524963378906,290.8363952636719,293.1499938964844,293.1499938964844,283.1499938964844,7986.66015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0151902474462986,1.0,0.0,0.0,1.851909041404724,1.8519150018692017,2.288404061800975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.72412109375,0.0,195.38609313964844,1895.4371337890625,0.0,0.0,0.4652668833732605,1.0,0.0,3.0,1.0,0.0
12043020,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807035326957704,0.5530866980552673,0.5013737082481384,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408236861228943,0.2387363463640213,0.2303803265094757,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.77278071641922,0.272188127040863,0.1937259286642074,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977978944778442,0.1975902467966079,0.1916807144880294,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321420311927795,0.2288573235273361,1.052049994468689,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055088996887207,1.0,1.0,0.0,1.0,-2.604280710220337,2.6042752265930176,5.4569682106375694e-06,2.0134730339050293,0.9715840816497804,0.9715840816497804,0.0,131.36700439453125,96.0,16299.669921875,-0.0,1591.7601318359375,1.0,283.1499938964844,284.9339904785156,290.573974609375,292.4742431640625,293.1499938964844,293.1499938964844,283.1499938964844,11501.2763671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3178462386131286,1.0,0.0,0.0,2.215519905090332,2.21552848815918,3.275251572176785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.1875,0.0,334.8708190917969,1895.4371337890625,0.0,144.62020874023438,0.5536902546882629,1.0,0.0,3.0,1.0,0.0
12043080,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807035326957704,0.5530866980552673,0.5013737082481384,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408236861228943,0.2387363463640213,0.2303803265094757,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.77278071641922,0.272188127040863,0.1937259286642074,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977978944778442,0.1975902467966079,0.1916807144880294,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321420311927795,0.2288573235273361,1.052049994468689,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055088996887207,1.0,1.0,0.0,1.0,-2.604280710220337,2.6042752265930176,5.4569682106375694e-06,2.0134730339050293,0.9715840816497804,0.9715840816497804,0.0,131.36700439453125,96.0,16299.669921875,-0.0,1591.7601318359375,1.0,283.1499938964844,284.9339904785156,290.573974609375,292.4742431640625,293.1499938964844,293.1499938964844,283.1499938964844,11501.2763671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3178462386131286,1.0,0.0,0.0,2.215519905090332,2.21552848815918,3.275251572176785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.1875,0.0,334.8708190917969,1895.4371337890625,0.0,144.62020874023438,0.5536902546882629,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.9833021759986876,0.5450005531311035,0.4926968514919281,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433235049247742,0.2355872839689254,0.2267715185880661,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.774922251701355,0.2678657174110412,0.1902034431695938,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990256309509277,0.1938847303390503,0.1875886172056198,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319720983505249,0.2232599556446075,1.0237314701080322,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937189221382141,1.0,1.0,0.0,1.0,-2.546321153640747,2.546315908432007,5.2161203711875714e-06,1.96832537651062,0.9669036865234376,0.9669036865234376,0.0,124.90479278564452,96.0,16441.916015625,-0.0,1484.7445068359375,1.0,283.1499938964844,284.7560119628906,290.2460021972656,292.5435791015625,293.1499938964844,293.1499938964844,283.1499938964844,14404.3212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025373697280884,1.0,0.0,0.0,2.4693288803100586,2.469339609146118,4.068658370215417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.9658203125,0.0,464.2389831542969,1895.4371337890625,0.0,514.7669677734375,0.6125003695487976,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845960140228271,0.5440395474433899,0.4916799068450928,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.744426965713501,0.2352258712053299,0.2263277024030685,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760509848594666,0.2673304080963135,0.1897522658109665,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999756693840027,0.1934262365102768,0.1870570629835128,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326427102088928,0.2225338220596313,1.0199525356292725,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918416440486908,1.0,1.0,0.0,1.0,-2.538841962814331,2.53883695602417,5.1854472076229285e-06,1.962502717971801,0.9654812216758728,0.9654812216758728,0.0,123.5653076171875,84.0,16455.58984375,-0.0,1469.05712890625,1.0,283.1499938964844,284.7359619140625,290.1520690917969,292.470458984375,293.1499938964844,293.1499938964844,283.1499938964844,14792.6884765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192427039146423,1.0,0.0,0.0,2.500874757766724,2.5008857250213623,4.173277545760357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.1884765625,0.0,482.3515930175781,1895.4371337890625,0.0,569.61669921875,0.6231155395507812,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981820583343506,0.5382369160652161,0.4856022894382477,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.757411539554596,0.2333730906248092,0.2238440215587616,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7895216345787048,0.2641838490962982,0.1870201826095581,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117598056793213,0.1908131390810012,0.1838714927434921,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421546578407288,0.2181115448474884,0.9964099526405334,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780089259147644,1.0,1.0,0.0,1.0,-2.493072986602783,2.493067979812622,4.999819793738425e-06,1.9269105195999143,0.9581686854362488,0.9581686854362488,0.0,112.19056701660156,72.0,16567.318359375,-0.0,1361.401611328125,1.0,283.1499938964844,284.6131896972656,289.5148010253906,291.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17709.271484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649950504302979,1.0,0.0,0.0,2.720175504684448,2.72018837928772,4.937273274663312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.995849609375,0.0,621.8585205078125,1895.4371337890625,0.0,751.992919921875,0.6765947937965393,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981820583343506,0.5382369160652161,0.4856022894382477,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.757411539554596,0.2333730906248092,0.2238440215587616,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7895216345787048,0.2641838490962982,0.1870201826095581,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117598056793213,0.1908131390810012,0.1838714927434921,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421546578407288,0.2181115448474884,0.9964099526405334,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780089259147644,1.0,1.0,0.0,1.0,-2.493072986602783,2.493067979812622,4.999819793738425e-06,1.9269105195999143,0.9581686854362488,0.9581686854362488,0.0,112.19056701660156,72.0,16567.318359375,-0.0,1361.401611328125,1.0,283.1499938964844,284.6131896972656,289.5148010253906,291.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17709.271484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649950504302979,1.0,0.0,0.0,2.720175504684448,2.72018837928772,4.937273274663312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.995849609375,0.0,621.8585205078125,1895.4371337890625,0.0,751.992919921875,0.6765947937965393,1.0,0.0,3.0,1.0,0.0
12043380,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363256931304932,0.46040078997612,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713949680328369,0.2325218319892883,0.2225210815668106,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033639192581177,0.2619377374649048,0.1850964128971099,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.723217248916626,0.1891632676124572,0.1817992478609085,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525303959846497,0.2148885428905487,0.9792811274528505,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840148925781,285.1363525390625,1.0,0.4633173048496246,1.0,1.0,0.0,1.0,-2.4359147548675537,2.435909986495972,4.773564342031023e-06,1.8828330039978027,0.94981586933136,0.94981586933136,0.0,102.17520141601562,60.0,16542.60546875,-0.0,1249.266845703125,1.0,283.1499938964844,284.5250549316406,289.21600341796875,291.4257507324219,293.1499938964844,293.1499938964844,283.1499938964844,20233.029296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374118089675903,1.0,0.0,0.0,2.8869616985321045,2.886976480484009,5.561288389799302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.354248046875,0.0,745.0924072265625,1895.4371337890625,0.0,636.0557861328125,0.7174557447433472,1.0,0.0,3.0,1.0,0.0
12043440,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363256931304932,0.46040078997612,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713949680328369,0.2325218319892883,0.2225210815668106,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033639192581177,0.2619377374649048,0.1850964128971099,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.723217248916626,0.1891632676124572,0.1817992478609085,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525303959846497,0.2148885428905487,0.9792811274528505,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840148925781,285.1363525390625,1.0,0.4633173048496246,1.0,1.0,0.0,1.0,-2.4359147548675537,2.435909986495972,4.773564342031023e-06,1.8828330039978027,0.94981586933136,0.94981586933136,0.0,102.17520141601562,60.0,16542.60546875,-0.0,1249.266845703125,1.0,283.1499938964844,284.5250549316406,289.21600341796875,291.4257507324219,293.1499938964844,293.1499938964844,283.1499938964844,20233.029296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374118089675903,1.0,0.0,0.0,2.8869616985321045,2.886976480484009,5.561288389799302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.354248046875,0.0,745.0924072265625,1895.4371337890625,0.0,636.0557861328125,0.7174557447433472,1.0,0.0,3.0,1.0,0.0
12043500,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377514958381653,0.4447177350521087,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800352573394775,0.2323508858680725,0.2221207171678543,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115695714950562,0.261016696691513,0.1842912137508392,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7300353050231934,0.1885871291160583,0.1810172349214553,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.759303867816925,0.2136179953813552,0.972325325012207,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556462466716766,1.0,1.0,0.0,1.0,-2.406327962875366,2.406323432922364,4.658341822505463e-06,1.8598953485488887,0.9454875588417052,0.9454875588417052,0.0,97.01741027832033,60.0,16507.16796875,-0.0,1193.206787109375,1.0,283.1499938964844,284.4867553710937,289.1837158203125,291.3525390625,293.1499938964844,293.1499938964844,283.1499938964844,21490.154296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168853402137756,1.0,0.0,0.0,2.962396144866944,2.962411403656006,5.855710583091422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.134765625,0.0,806.16748046875,1895.4371337890625,0.0,561.5282592773438,0.7332504391670227,1.0,0.0,3.0,1.0,0.0
12043560,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.540614902973175,0.4279128611087799,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900561690330505,0.2323118895292282,0.2218511700630188,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8205417394638062,0.2601968646049499,0.1835593283176422,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379493713378906,0.1881395876407623,0.1803632080554962,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674616575241089,0.2125270664691925,0.9662333726882936,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478156864643097,1.0,1.0,0.0,1.0,-2.376831531524658,2.376827001571656,4.544917828752659e-06,1.8370236158370967,0.9405477643013,0.9405477643013,0.0,91.73611450195312,63.0,16444.884765625,-0.0,1137.9954833984375,1.0,283.1499938964844,284.458251953125,289.2024841308594,291.3403015136719,293.1499938964844,293.1499938964844,283.1499938964844,22414.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980805814266205,1.0,0.0,0.0,3.013310194015503,3.0133261680603027,6.058721737645101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.774658203125,0.0,849.5579223632812,1895.4371337890625,0.0,501.0697021484375,0.7486458420753479,1.0,0.0,3.0,1.0,0.0
12043620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460571050643921,0.4110802114009857,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008742332458496,0.2324467450380325,0.2217407673597335,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296734690666199,0.2592296004295349,0.1827224344015121,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464675307273865,0.1877134442329406,0.1797249615192413,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760497331619263,0.2112558931112289,0.9593890905380248,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402903914451599,1.0,1.0,0.0,1.0,-2.346465826034546,2.346461534500122,4.429304226505337e-06,1.8132736682891848,0.9341937303543092,0.9341937303543092,0.0,86.59327697753906,63.0,16410.646484375,-0.0,1083.6407470703125,1.0,283.1499938964844,284.42333984375,289.2767333984375,291.390380859375,293.1499938964844,293.1499938964844,283.1499938964844,23834.357421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790792763233185,1.0,0.0,0.0,3.0869669914245605,3.0869839191436768,6.358538939821301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.007568359375,0.0,915.36083984375,1895.4371337890625,0.0,446.7416076660156,0.7641124129295349,1.0,0.0,3.0,1.0,0.0
12043680,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488166809082031,0.4047718942165375,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.805160403251648,0.2325689941644668,0.2217690497636795,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.833185076713562,0.258821964263916,0.1823780089616775,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498593926429749,0.1875690072774887,0.1795027703046798,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793519496917725,0.2107055634260177,0.9565402269363404,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.1022033691406,285.04254150390625,1.0,0.4373780190944671,1.0,1.0,0.0,1.0,-2.33481502532959,2.334810733795166,4.385425654618302e-06,1.804198265075684,0.9306728839874268,0.9306728839874268,0.0,84.70586395263672,66.0,16399.22265625,-0.0,1063.4654541015625,1.0,283.1499938964844,284.41278076171875,289.3209533691406,291.428955078125,293.1499938964844,293.1499938964844,283.1499938964844,24319.89453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731911718845367,1.0,0.0,0.0,3.109217405319214,3.10923433303833,6.450530918300501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.681396484375,0.0,936.1939697265624,1895.4371337890625,0.0,431.1590881347656,0.7725838422775269,1.0,0.0,3.0,1.0,0.0
12043740,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5565959215164185,0.3900520205497741,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154343962669373,0.2331289649009704,0.2220977991819381,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415796160697937,0.2576959431171417,0.1814547777175903,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.758273184299469,0.187283918261528,0.1790382415056228,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870802879333496,0.209194079041481,0.9487563371658324,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304565191268921,1.0,1.0,0.0,1.0,-2.306500196456909,2.3064959049224854,4.279742370272288e-06,1.782140612602234,0.9204500317573548,0.9204500317573548,0.0,80.36695861816406,69.0,16411.84765625,-0.0,1016.1759643554688,1.0,283.1499938964844,284.3837890625,289.4601745605469,291.5689392089844,293.1499938964844,293.1499938964844,283.1499938964844,26013.765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465960681438446,1.0,0.0,0.0,3.182356119155884,3.1823742389678955,6.757575192750664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.80712890625,0.0,1007.32568359375,1895.4371337890625,0.0,412.77435302734375,0.7911168932914734,1.0,0.0,3.0,1.0,0.0
12043800,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5565959215164185,0.3900520205497741,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154343962669373,0.2331289649009704,0.2220977991819381,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415796160697937,0.2576959431171417,0.1814547777175903,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.758273184299469,0.187283918261528,0.1790382415056228,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870802879333496,0.209194079041481,0.9487563371658324,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304565191268921,1.0,1.0,0.0,1.0,-2.306500196456909,2.3064959049224854,4.279742370272288e-06,1.782140612602234,0.9204500317573548,0.9204500317573548,0.0,80.36695861816406,69.0,16411.84765625,-0.0,1016.1759643554688,1.0,283.1499938964844,284.3837890625,289.4601745605469,291.5689392089844,293.1499938964844,293.1499938964844,283.1499938964844,26013.765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465960681438446,1.0,0.0,0.0,3.182356119155884,3.1823742389678955,6.757575192750664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.80712890625,0.0,1007.32568359375,1895.4371337890625,0.0,412.77435302734375,0.7911168932914734,1.0,0.0,3.0,1.0,0.0
12043860,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624920725822449,0.3813886642456054,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219317197799683,0.2339079678058624,0.2227065563201904,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465024828910828,0.2567536830902099,0.18071149289608,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636217474937439,0.1871953010559082,0.1788340657949447,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7914212346076965,0.2079864144325256,0.942680299282074,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262092113494873,1.0,1.0,0.0,1.0,-2.2883803844451904,2.2883763313293457,4.212825388094643e-06,1.7680257558822632,0.9100226759910583,0.9100226759910583,0.0,77.83501434326172,72.0,16469.810546875,-0.0,987.4227294921876,1.0,283.1499938964844,284.3660888671875,289.5670166015625,291.6893920898437,293.1499938964844,293.1499938964844,283.1499938964844,27553.009765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689419865608215,1.0,0.0,0.0,3.2383852005004883,3.2384040355682373,6.997619834692159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.56298828125,0.0,1065.5572509765625,1895.4371337890625,0.0,420.2571716308594,0.805606484413147,1.0,0.0,3.0,1.0,0.0
12043920,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624920725822449,0.3813886642456054,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219317197799683,0.2339079678058624,0.2227065563201904,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465024828910828,0.2567536830902099,0.18071149289608,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636217474937439,0.1871953010559082,0.1788340657949447,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7914212346076965,0.2079864144325256,0.942680299282074,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262092113494873,1.0,1.0,0.0,1.0,-2.2883803844451904,2.2883763313293457,4.212825388094643e-06,1.7680257558822632,0.9100226759910583,0.9100226759910583,0.0,77.83501434326172,72.0,16469.810546875,-0.0,987.4227294921876,1.0,283.1499938964844,284.3660888671875,289.5670166015625,291.6893920898437,293.1499938964844,293.1499938964844,283.1499938964844,27553.009765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689419865608215,1.0,0.0,0.0,3.2383852005004883,3.2384040355682373,6.997619834692159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.56298828125,0.0,1065.5572509765625,1895.4371337890625,0.0,420.2571716308594,0.805606484413147,1.0,0.0,3.0,1.0,0.0
12043980,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668001770973206,0.3774707019329071,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255254030227661,0.2348557114601135,0.2235288172960281,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.848395586013794,0.255956768989563,0.1801071763038635,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662298679351807,0.1872500777244568,0.1788201481103897,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927980422973633,0.2069542855024337,0.937732994556427,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239931106567383,1.0,1.0,0.0,1.0,-2.277971029281616,2.2779667377471924,4.174643436272163e-06,1.7599220275878906,0.8995172381401062,0.8995172381401062,0.0,76.63965606689453,75.0,16564.314453125,-0.0,972.0987548828124,1.0,283.1499938964844,284.3565673828125,289.6376953125,291.7743530273437,293.1499938964844,293.1499938964844,283.1499938964844,28981.20703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743045270442962,1.0,0.0,0.0,3.2813825607299805,3.281401872634888,7.184673336269043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.616943359375,0.0,1113.2193603515625,1895.4371337890625,0.0,434.0626220703125,0.8170320391654968,1.0,0.0,3.0,1.0,0.0
12044040,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668001770973206,0.3774707019329071,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255254030227661,0.2348557114601135,0.2235288172960281,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.848395586013794,0.255956768989563,0.1801071763038635,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662298679351807,0.1872500777244568,0.1788201481103897,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927980422973633,0.2069542855024337,0.937732994556427,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239931106567383,1.0,1.0,0.0,1.0,-2.277971029281616,2.2779667377471924,4.174643436272163e-06,1.7599220275878906,0.8995172381401062,0.8995172381401062,0.0,76.63965606689453,75.0,16564.314453125,-0.0,972.0987548828124,1.0,283.1499938964844,284.3565673828125,289.6376953125,291.7743530273437,293.1499938964844,293.1499938964844,283.1499938964844,28981.20703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743045270442962,1.0,0.0,0.0,3.2813825607299805,3.281401872634888,7.184673336269043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.616943359375,0.0,1113.2193603515625,1895.4371337890625,0.0,434.0626220703125,0.8170320391654968,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5684673190116882,0.3769645392894745,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264151811599731,0.2353802323341369,0.2240044176578521,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483697175979614,0.2556042075157165,0.1798485964536667,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666423916816711,0.1873185783624649,0.1788685768842697,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925218343734741,0.2064765989780426,0.9355255365371704,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234888553619385,1.0,1.0,0.0,1.0,-2.2750279903411865,2.275023937225342,4.163887297181645e-06,1.7576336860656738,0.8944432139396667,0.8944432139396667,0.0,76.43806457519531,75.0,16628.376953125,-0.0,968.3182983398438,1.0,283.1499938964844,284.3521423339844,289.66510009765625,291.8079528808594,293.1499938964844,293.1499938964844,283.1499938964844,29819.251953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765496551990509,1.0,0.0,0.0,3.30637788772583,3.3063974380493164,7.294545980585099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.498291015625,0.0,1141.529052734375,1895.4371337890625,0.0,439.9781799316406,0.8208680748939514,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698497295379639,0.3772803246974945,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267847895622253,0.2359336167573928,0.2245149761438369,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477872610092163,0.2552790641784668,0.1796141415834427,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665390968322754,0.1874094903469085,0.1789462119340896,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7916863560676575,0.2060158252716064,0.9334363341331482,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233191311359405,1.0,1.0,0.0,1.0,-2.27332091331482,2.2733166217803955,4.157659077463904e-06,1.7563090324401855,0.8890390396118164,0.8890390396118164,0.0,76.45751953125,78.0,16687.22265625,-0.0,966.6578369140624,1.0,283.1499938964844,284.3531188964844,289.6899719238281,291.83746337890625,293.1499938964844,293.1499938964844,283.1499938964844,30329.9375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782561957836151,1.0,0.0,0.0,3.3142597675323486,3.314279556274414,7.329365985242475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.205810546875,0.0,1152.21484375,1895.4371337890625,0.0,444.5294189453125,0.8200915455818176,1.0,0.0,3.0,1.0,0.0
12044220,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719262957572937,0.3798984289169311,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263002634048462,0.237145110964775,0.2256468087434768,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453353643417358,0.2547391653060913,0.1792286932468414,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.765122652053833,0.1876719146966934,0.1791910082101822,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7886968851089478,0.2051576524972915,0.9296064376831056,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238151609897613,1.0,1.0,0.0,1.0,-2.27305269241333,2.2730486392974854,4.15669774156413e-06,1.7561103105545044,0.8789477944374084,0.8789477944374084,0.0,77.0373764038086,81.0,16794.8671875,-0.0,968.6320190429688,1.0,283.1499938964844,284.3720397949219,289.7377624511719,291.8916015625,293.1499938964844,293.1499938964844,283.1499938964844,30516.912109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800581634044647,1.0,0.0,0.0,3.28133225440979,3.2813518047332764,7.184453352238052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.608154296875,0.0,1123.5040283203125,1895.4371337890625,0.0,449.3872680664063,0.8124241232872009,1.0,0.0,3.0,1.0,0.0
