time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044280,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719262957572937,0.3798984289169311,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263002634048462,0.237145110964775,0.2256468087434768,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453353643417358,0.2547391653060913,0.1792286932468414,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.765122652053833,0.1876719146966934,0.1791910082101822,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7886968851089478,0.2051576524972915,0.9296064376831056,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238151609897613,1.0,1.0,0.0,1.0,-2.27305269241333,2.2730486392974854,4.15669774156413e-06,1.7561103105545044,0.8789477944374084,0.8789477944374084,0.0,77.0373764038086,81.0,16794.8671875,-0.0,968.6320190429688,1.0,283.1499938964844,284.3720397949219,289.7377624511719,291.8916015625,293.1499938964844,293.1499938964844,283.1499938964844,30516.912109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800581634044647,1.0,0.0,0.0,3.28133225440979,3.2813518047332764,7.184453352238052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.608154296875,0.0,1123.5040283203125,1895.4371337890625,0.0,449.3872680664063,0.8124241232872009,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732355713844299,0.384545236825943,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8246344923973083,0.2384954690933227,0.2269286662340164,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416804075241089,0.2543482184410095,0.178960770368576,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7625548839569092,0.1880402565002441,0.1795550286769867,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844440937042236,0.2043838202953338,0.9262422919273376,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252075552940368,1.0,1.0,0.0,1.0,-2.2762463092803955,2.276242256164551,4.168386567471316e-06,1.7586084604263306,0.8693660497665405,0.8693660497665405,0.0,78.18657684326172,84.0,16908.08984375,-0.0,976.342529296875,1.0,283.1499938964844,284.40289306640625,289.78973388671875,291.9489440917969,293.1499938964844,293.1499938964844,283.1499938964844,30174.5859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4807189106941223,1.0,0.0,0.0,3.2204737663269043,3.2204928398132324,6.920426471879182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.5234375,0.0,1067.287353515625,1895.4371337890625,0.0,451.1820373535156,0.7980587482452393,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732355713844299,0.384545236825943,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8246344923973083,0.2384954690933227,0.2269286662340164,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416804075241089,0.2543482184410095,0.178960770368576,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7625548839569092,0.1880402565002441,0.1795550286769867,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844440937042236,0.2043838202953338,0.9262422919273376,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252075552940368,1.0,1.0,0.0,1.0,-2.2762463092803955,2.276242256164551,4.168386567471316e-06,1.7586084604263306,0.8693660497665405,0.8693660497665405,0.0,78.18657684326172,84.0,16908.08984375,-0.0,976.342529296875,1.0,283.1499938964844,284.40289306640625,289.78973388671875,291.9489440917969,293.1499938964844,293.1499938964844,283.1499938964844,30174.5859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4807189106941223,1.0,0.0,0.0,3.2204737663269043,3.2204928398132324,6.920426471879182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.5234375,0.0,1067.287353515625,1895.4371337890625,0.0,451.1820373535156,0.7980587482452393,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5738990902900696,0.3906596004962921,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221891522407532,0.2399759143590927,0.2283492088317871,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372775912284851,0.2540959119796753,0.1788016557693481,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.7592567801475525,0.1885064989328384,0.180027350783348,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7793854475021362,0.2036901265382766,0.9233074188232422,285.1033630371094,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272864758968353,1.0,1.0,0.0,1.0,-2.2821462154388428,2.282142162322998,4.190009804005968e-06,1.7632142305374146,0.8604077100753784,0.8604077100753784,0.0,79.7695541381836,87.0,17027.251953125,-0.0,988.5402221679688,1.0,283.1499938964844,284.44195556640625,289.846435546875,292.01177978515625,293.1499938964844,293.1499938964844,283.1499938964844,29507.095703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813109338283539,1.0,0.0,0.0,3.143995761871338,3.1440141201019287,6.595644777007692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.03564453125,0.0,997.867431640625,1895.4371337890625,0.0,452.7964477539063,0.7799192667007446,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5738990902900696,0.3906596004962921,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221891522407532,0.2399759143590927,0.2283492088317871,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372775912284851,0.2540959119796753,0.1788016557693481,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.7592567801475525,0.1885064989328384,0.180027350783348,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7793854475021362,0.2036901265382766,0.9233074188232422,285.1033630371094,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272864758968353,1.0,1.0,0.0,1.0,-2.2821462154388428,2.282142162322998,4.190009804005968e-06,1.7632142305374146,0.8604077100753784,0.8604077100753784,0.0,79.7695541381836,87.0,17027.251953125,-0.0,988.5402221679688,1.0,283.1499938964844,284.44195556640625,289.846435546875,292.01177978515625,293.1499938964844,293.1499938964844,283.1499938964844,29507.095703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813109338283539,1.0,0.0,0.0,3.143995761871338,3.1440141201019287,6.595644777007692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.03564453125,0.0,997.867431640625,1895.4371337890625,0.0,452.7964477539063,0.7799192667007446,1.0,0.0,3.0,1.0,0.0
12044580,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.9990000128746032,0.5739996433258057,0.3978192806243896,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192582130432129,0.2415773123502731,0.2298963069915771,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324533104896545,0.2539701163768768,0.1787404268980026,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555429935455322,0.1890621185302734,0.1805965304374694,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7738711833953857,0.2030725926160812,0.9207672476768494,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298906624317169,1.0,1.0,0.0,1.0,-2.2901623249053955,2.290158271789551,4.2194765228487086e-06,1.76946759223938,0.8521703481674194,0.8521703481674194,0.0,81.68547058105469,90.0,17151.626953125,-0.0,1004.2914428710938,1.0,283.1499938964844,284.48699951171875,289.9053039550781,292.0779724121094,293.1499938964844,293.1499938964844,283.1499938964844,28640.810546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823229610919952,1.0,0.0,0.0,3.059444665908813,3.059462070465088,6.245662120818452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.41064453125,0.0,923.8926391601562,1895.4371337890625,0.0,455.5697937011719,0.7597920298576355,1.0,0.0,3.0,1.0,0.0
12044640,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.9990000128746032,0.5739996433258057,0.3978192806243896,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192582130432129,0.2415773123502731,0.2298963069915771,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324533104896545,0.2539701163768768,0.1787404268980026,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555429935455322,0.1890621185302734,0.1805965304374694,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7738711833953857,0.2030725926160812,0.9207672476768494,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298906624317169,1.0,1.0,0.0,1.0,-2.2901623249053955,2.290158271789551,4.2194765228487086e-06,1.76946759223938,0.8521703481674194,0.8521703481674194,0.0,81.68547058105469,90.0,17151.626953125,-0.0,1004.2914428710938,1.0,283.1499938964844,284.48699951171875,289.9053039550781,292.0779724121094,293.1499938964844,293.1499938964844,283.1499938964844,28640.810546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823229610919952,1.0,0.0,0.0,3.059444665908813,3.059462070465088,6.245662120818452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.41064453125,0.0,923.8926391601562,1895.4371337890625,0.0,455.5697937011719,0.7597920298576355,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.9990000128746032,0.5738584995269775,0.4016895890235901,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.8176770210266113,0.2424209713935852,0.2307133972644806,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299540281295776,0.2539511919021606,0.1787427961826324,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.7536029815673828,0.1893711686134338,0.1809137910604477,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710264921188354,0.2027913630008697,0.9196338057518004,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313496351242065,1.0,1.0,0.0,1.0,-2.2948148250579834,2.29481053352356,4.236625954945339e-06,1.7730956077575684,0.8485252857208252,0.8485252857208252,0.0,82.74388885498047,90.0,17207.716796875,-0.0,1013.2710571289062,1.0,283.1499938964844,284.513916015625,289.9345703125,292.1107788085937,293.1499938964844,293.1499938964844,283.1499938964844,28029.4921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482976883649826,1.0,0.0,0.0,3.007718801498413,3.0077357292175293,6.036258355379687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.0791015625,0.0,879.9712524414062,1895.4371337890625,0.0,457.3709411621094,0.7501997351646423,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735966563224792,0.4057037532329559,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160520792007446,0.2432926148176193,0.2315602749586105,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274303674697876,0.2539604306221008,0.1787676662206649,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516435384750366,0.1897002905607223,0.1812531501054763,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681650519371033,0.2025284618139267,0.91859632730484,285.1957092285156,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981201171875,1.0,0.4328966438770294,1.0,1.0,0.0,1.0,-2.299844980239868,2.2998406887054443,4.255207841197262e-06,1.77701735496521,0.8447427749633789,0.8447427749633789,0.0,83.85759735107422,93.0,17280.25,-0.0,1022.8975830078124,1.0,283.1499938964844,284.5366516113281,289.96405029296875,292.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,27652.84375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837537705898285,1.0,0.0,0.0,2.971498489379883,2.971514940261841,5.891750447517552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.99267578125,0.0,850.3544921875,1895.4371337890625,0.0,459.5204162597656,0.7387791275978088,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729849338531494,0.4120264947414398,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.813524067401886,0.244669571518898,0.2328980565071106,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235694766044617,0.2540262043476105,0.1788425296545028,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23492431640625,0.7486581802368164,0.1902375668287277,0.1818057745695114,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638213038444519,0.2021633833646774,0.9171807169914246,285.2358703613281,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.2384948730469,1.0,0.4353896081447601,1.0,1.0,0.0,1.0,-2.3080995082855225,2.308095216751098,4.285791874281131e-06,1.783451795578003,0.8399612903594971,0.8399612903594971,0.0,85.64205932617188,93.0,17375.671875,-0.0,1038.6104736328125,1.0,283.1499938964844,284.5785217285156,290.0077819824219,292.19488525390625,293.1499938964844,293.1499938964844,283.1499938964844,26774.4453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849832653999328,1.0,0.0,0.0,2.899616479873657,2.899632215499878,5.610149855783675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.22265625,0.0,792.758544921875,1895.4371337890625,0.0,462.9431762695313,0.7244258522987366,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.572736918926239,0.4140653312206268,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.8127195835113525,0.2451164275407791,0.2333336472511291,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8223512172698975,0.2540585696697235,0.1788757890462875,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477225065231323,0.1904156357049942,0.1819898039102554,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624614834785461,0.2020560950040817,0.9167766571044922,285.24737548828125,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499084472656,1.0,0.4362081587314605,1.0,1.0,0.0,1.0,-2.310847282409668,2.310842990875244,4.2959982238244265e-06,1.7855935096740725,0.8381990790367126,0.8381990790367126,0.0,86.22537994384766,96.0,17412.025390625,-0.0,1043.8218994140625,1.0,283.1499938964844,284.58990478515625,290.0216979980469,292.2111511230469,293.1499938964844,293.1499938964844,283.1499938964844,26588.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854111075401306,1.0,0.0,0.0,2.8829827308654785,2.882998466491699,5.545969088416314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.474609375,0.0,779.905517578125,1895.4371337890625,0.0,464.1403503417969,0.7175424695014954,1.0,0.0,3.0,1.0,0.0
12044940,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714448094367981,0.4227202236652374,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093603253364563,0.2470452934503555,0.2352111935615539,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172925114631653,0.2542584240436554,0.1790590286254882,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438881993293762,0.1912043839693069,0.1828010529279709,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568933963775635,0.2016550302505493,0.9152976274490356,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.19696044921875,285.3044738769531,1.0,0.4397534430027008,1.0,1.0,0.0,1.0,-2.3229167461395264,2.3229124546051025,4.340975465311203e-06,1.7949988842010498,0.8326138854026794,0.8326138854026794,0.0,88.74273681640625,99.0,17546.27734375,-0.0,1066.6717529296875,1.0,283.1499938964844,284.6461181640625,290.0783386230469,292.2764892578125,293.1499938964844,293.1499938964844,283.1499938964844,25477.203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871338307857513,1.0,0.0,0.0,2.795761108398437,2.795775890350342,5.215470082475804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.8369140625,0.0,713.9508056640625,1895.4371337890625,0.0,468.9930114746094,0.6965135335922241,1.0,0.0,3.0,1.0,0.0
12045000,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714448094367981,0.4227202236652374,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093603253364563,0.2470452934503555,0.2352111935615539,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172925114631653,0.2542584240436554,0.1790590286254882,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438881993293762,0.1912043839693069,0.1828010529279709,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568933963775635,0.2016550302505493,0.9152976274490356,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.19696044921875,285.3044738769531,1.0,0.4397534430027008,1.0,1.0,0.0,1.0,-2.3229167461395264,2.3229124546051025,4.340975465311203e-06,1.7949988842010498,0.8326138854026794,0.8326138854026794,0.0,88.74273681640625,99.0,17546.27734375,-0.0,1066.6717529296875,1.0,283.1499938964844,284.6461181640625,290.0783386230469,292.2764892578125,293.1499938964844,293.1499938964844,283.1499938964844,25477.203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871338307857513,1.0,0.0,0.0,2.795761108398437,2.795775890350342,5.215470082475804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.8369140625,0.0,713.9508056640625,1895.4371337890625,0.0,468.9930114746094,0.6965135335922241,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590087890625,0.9990000128746032,0.5697225332260132,0.43152916431427,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060429692268372,0.2490766942501068,0.2371891140937805,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.812286913394928,0.2545551359653473,0.1793128997087478,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402095794677734,0.1920637041330337,0.1836828142404556,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515475749969482,0.20132577419281,0.9141545295715332,285.3586730957031,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939392089844,285.3614196777344,1.0,0.4434776306152344,1.0,1.0,0.0,1.0,-2.335865020751953,2.3358607292175293,4.3894983718928415e-06,1.805086970329285,0.8280553817749023,0.8280553817749023,0.0,91.37329864501952,102.0,17682.419921875,-0.0,1091.1514892578125,1.0,283.1499938964844,284.70477294921875,290.1343078613281,292.3411865234375,293.1499938964844,293.1499938964844,283.1499938964844,24336.40234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888494908809662,1.0,0.0,0.0,2.7109782695770264,2.7109923362731934,4.903943704448466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.14501953125,0.0,653.0650634765625,1895.4371337890625,0.0,473.8775024414063,0.675955057144165,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590087890625,0.9990000128746032,0.5697225332260132,0.43152916431427,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060429692268372,0.2490766942501068,0.2371891140937805,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.812286913394928,0.2545551359653473,0.1793128997087478,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402095794677734,0.1920637041330337,0.1836828142404556,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515475749969482,0.20132577419281,0.9141545295715332,285.3586730957031,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939392089844,285.3614196777344,1.0,0.4434776306152344,1.0,1.0,0.0,1.0,-2.335865020751953,2.3358607292175293,4.3894983718928415e-06,1.805086970329285,0.8280553817749023,0.8280553817749023,0.0,91.37329864501952,102.0,17682.419921875,-0.0,1091.1514892578125,1.0,283.1499938964844,284.70477294921875,290.1343078613281,292.3411865234375,293.1499938964844,293.1499938964844,283.1499938964844,24336.40234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888494908809662,1.0,0.0,0.0,2.7109782695770264,2.7109923362731934,4.903943704448466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.14501953125,0.0,653.0650634765625,1895.4371337890625,0.0,473.8775024414063,0.675955057144165,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675459504127502,0.4403690993785858,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.802862286567688,0.25121009349823,0.2392650097608566,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073491454124451,0.2549453377723694,0.1796338856220245,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367364168167114,0.1929923743009567,0.1846321523189544,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464970946311951,0.2010873258113861,0.9133943915367126,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473411440849304,1.0,1.0,0.0,1.0,-2.349590539932251,2.349586009979248,4.441237251739949e-06,1.81577742099762,0.8245877027511597,0.8245877027511597,0.0,94.08464813232422,105.0,17820.271484375,-0.0,1117.0660400390625,1.0,283.1499938964844,284.76544189453125,290.1899108886719,292.4056091308594,293.1499938964844,293.1499938964844,283.1499938964844,23177.8359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905512630939483,1.0,0.0,0.0,2.629338502883911,2.629351854324341,4.613031023836811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.458984375,0.0,597.3604125976562,1895.4371337890625,0.0,478.7740783691406,0.6560260653495789,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675459504127502,0.4403690993785858,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.802862286567688,0.25121009349823,0.2392650097608566,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073491454124451,0.2549453377723694,0.1796338856220245,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367364168167114,0.1929923743009567,0.1846321523189544,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464970946311951,0.2010873258113861,0.9133943915367126,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473411440849304,1.0,1.0,0.0,1.0,-2.349590539932251,2.349586009979248,4.441237251739949e-06,1.81577742099762,0.8245877027511597,0.8245877027511597,0.0,94.08464813232422,105.0,17820.271484375,-0.0,1117.0660400390625,1.0,283.1499938964844,284.76544189453125,290.1899108886719,292.4056091308594,293.1499938964844,293.1499938964844,283.1499938964844,23177.8359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905512630939483,1.0,0.0,0.0,2.629338502883911,2.629351854324341,4.613031023836811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.458984375,0.0,597.3604125976562,1895.4371337890625,0.0,478.7740783691406,0.6560260653495789,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.56627357006073,0.4447672069072723,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013622760772705,0.2523157596588135,0.2403388619422912,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049083352088928,0.2551749348640442,0.1798179298639297,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350875735282898,0.1934829950332641,0.1851312071084976,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.7441020011901855,0.2010072320699691,0.9131873250007628,285.4499816894531,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.45318603515625,1.0,0.449316918849945,1.0,1.0,0.0,1.0,-2.3567354679107666,2.356730937957764,4.4682951738650445e-06,1.821341633796692,0.8234294652938843,0.8234294652938843,0.0,95.46180725097656,105.0,17879.072265625,-0.0,1130.529296875,1.0,283.1499938964844,284.79986572265625,290.21734619140625,292.4367980957031,293.1499938964844,293.1499938964844,283.1499938964844,22469.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913782179355621,1.0,0.0,0.0,2.581890821456909,2.5819036960601807,4.4480444216787873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.7373046875,0.0,566.2379150390625,1895.4371337890625,0.0,481.172119140625,0.6471677422523499,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648568272590637,0.4491356909275055,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999341487884521,0.253447949886322,0.2414397299289703,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8025290369987488,0.2554276287555694,0.1800199449062347,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.733504056930542,0.1939915120601654,0.1856487840414047,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417990565299988,0.2009535431861877,0.9131041169166564,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.1821594238281,285.4811706542969,1.0,0.4513189494609833,1.0,1.0,0.0,1.0,-2.364069938659668,2.364065408706665,4.496159363043262e-06,1.8270529508590696,0.8222746253013611,0.8222746253013611,0.0,96.84925842285156,108.0,17960.103515625,-0.0,1144.3221435546875,1.0,283.1499938964844,284.827880859375,290.2452697753906,292.4698486328125,293.1499938964844,293.1499938964844,283.1499938964844,22009.76953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922591149806976,1.0,0.0,0.0,2.5512616634368896,2.551274299621582,4.3431353446976573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.81982421875,0.0,546.6930541992188,1895.4371337890625,0.0,483.74029541015625,0.6368201375007629,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615617036819458,0.457785427570343,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7972761392593384,0.2557898759841919,0.24371337890625,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7979800701141357,0.2559997737407684,0.1804694384336471,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.7305125594139099,0.1950602829456329,0.1867320835590362,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374456524848938,0.2009204477071762,0.9132824540138244,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.5436096191406,1.0,0.455392062664032,1.0,1.0,0.0,1.0,-2.379247665405273,2.3792431354522705,4.554104634735268e-06,1.8388704061508176,0.8211737871170044,0.8211737871170044,0.0,99.65290832519533,96.0,18101.73828125,-0.0,1172.84033203125,1.0,283.1499938964844,284.891845703125,290.3003234863281,292.533935546875,293.1499938964844,293.1499938964844,283.1499938964844,20837.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939897954463959,1.0,0.0,0.0,2.476870536804199,2.476882219314575,4.093548682249093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.2041015625,0.0,500.7208251953125,1895.4371337890625,0.0,488.826904296875,0.6183639168739319,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615617036819458,0.457785427570343,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7972761392593384,0.2557898759841919,0.24371337890625,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7979800701141357,0.2559997737407684,0.1804694384336471,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.7305125594139099,0.1950602829456329,0.1867320835590362,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374456524848938,0.2009204477071762,0.9132824540138244,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.5436096191406,1.0,0.455392062664032,1.0,1.0,0.0,1.0,-2.379247665405273,2.3792431354522705,4.554104634735268e-06,1.8388704061508176,0.8211737871170044,0.8211737871170044,0.0,99.65290832519533,96.0,18101.73828125,-0.0,1172.84033203125,1.0,283.1499938964844,284.891845703125,290.3003234863281,292.533935546875,293.1499938964844,293.1499938964844,283.1499938964844,20837.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939897954463959,1.0,0.0,0.0,2.476870536804199,2.476882219314575,4.093548682249093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.2041015625,0.0,500.7208251953125,1895.4371337890625,0.0,488.826904296875,0.6183639168739319,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593538284301758,0.4537388384342193,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8021883368492126,0.2581945359706878,0.2459253072738647,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010134100914001,0.2566218078136444,0.1808641850948333,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337104678153992,0.1961603313684463,0.1877225339412689,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394237518310547,0.2009163349866867,0.9130412340164183,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539796710014343,1.0,1.0,0.0,1.0,-2.3784379959106445,2.3784332275390625,4.551541678665672e-06,1.838532328605652,0.8211930990219116,0.8211930990219116,0.0,98.54593658447266,84.0,18152.69140625,-0.0,1167.4212646484375,1.0,283.1499938964844,284.94940185546875,290.3537292480469,292.5941467285156,293.1499938964844,293.1499938964844,283.1499938964844,19671.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955563545227051,1.0,0.0,0.0,2.40603256225586,2.406043529510498,3.862747632865649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.67626953125,0.0,459.0187683105469,1895.4371337890625,0.0,493.4786071777344,0.6036334037780762,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593538284301758,0.4537388384342193,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8021883368492126,0.2581945359706878,0.2459253072738647,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010134100914001,0.2566218078136444,0.1808641850948333,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337104678153992,0.1961603313684463,0.1877225339412689,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394237518310547,0.2009163349866867,0.9130412340164183,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539796710014343,1.0,1.0,0.0,1.0,-2.3784379959106445,2.3784332275390625,4.551541678665672e-06,1.838532328605652,0.8211930990219116,0.8211930990219116,0.0,98.54593658447266,84.0,18152.69140625,-0.0,1167.4212646484375,1.0,283.1499938964844,284.94940185546875,290.3537292480469,292.5941467285156,293.1499938964844,293.1499938964844,283.1499938964844,19671.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955563545227051,1.0,0.0,0.0,2.40603256225586,2.406043529510498,3.862747632865649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.67626953125,0.0,459.0187683105469,1895.4371337890625,0.0,493.4786071777344,0.6036334037780762,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607742667198181,0.4395298957824707,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131248354911804,0.2606251239776611,0.2480660676956176,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8101869225502014,0.2572498023509979,0.1811945289373397,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.7421025037765503,0.1972694545984268,0.1886220723390579,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466968297958374,0.2009435594081878,0.91242253780365,285.6268920898437,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6278991699219,1.0,0.4488269984722137,1.0,1.0,0.0,1.0,-2.3646833896636963,2.3646788597106934,4.499383521761047e-06,1.8280171155929563,0.8218388557434082,0.8218388557434082,0.0,94.35816955566406,87.0,18157.5,-0.0,1134.9619140625,1.0,283.1499938964844,284.98052978515625,290.403076171875,292.64801025390625,293.1499938964844,293.1499938964844,283.1499938964844,19020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967807233333587,1.0,0.0,0.0,2.36826491355896,2.368275880813598,3.742432284070674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.3349609375,0.0,437.55853271484375,1895.4371337890625,0.0,497.145751953125,0.5943766832351685,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607742667198181,0.4395298957824707,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131248354911804,0.2606251239776611,0.2480660676956176,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8101869225502014,0.2572498023509979,0.1811945289373397,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.7421025037765503,0.1972694545984268,0.1886220723390579,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466968297958374,0.2009435594081878,0.91242253780365,285.6268920898437,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6278991699219,1.0,0.4488269984722137,1.0,1.0,0.0,1.0,-2.3646833896636963,2.3646788597106934,4.499383521761047e-06,1.8280171155929563,0.8218388557434082,0.8218388557434082,0.0,94.35816955566406,87.0,18157.5,-0.0,1134.9619140625,1.0,283.1499938964844,284.98052978515625,290.403076171875,292.64801025390625,293.1499938964844,293.1499938964844,283.1499938964844,19020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967807233333587,1.0,0.0,0.0,2.36826491355896,2.368275880813598,3.742432284070674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.3349609375,0.0,437.55853271484375,1895.4371337890625,0.0,497.145751953125,0.5943766832351685,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646668076515198,0.4309223890304565,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205620646476746,0.2630903124809265,0.2502922415733337,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159220814704895,0.2578853964805603,0.1815698593854904,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.7479689121246338,0.1983993053436279,0.1895949095487594,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514035105705261,0.2010278105735778,0.9123250246047974,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465129971504211,1.0,1.0,0.0,1.0,-2.358505725860596,2.3585011959075928,4.475714376894757e-06,1.8231050968170168,0.8230239152908325,0.8230239152908325,0.0,91.93949127197266,90.0,18202.32421875,-0.0,1118.3448486328125,1.0,283.1499938964844,285.0023803710937,290.44598388671875,292.69488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18596.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497732400894165,1.0,0.0,0.0,2.346182346343994,2.3461928367614746,3.672965647183446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.30322265625,0.0,425.0905456542969,1895.4371337890625,0.0,500.0155029296875,0.5888909697532654,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646668076515198,0.4309223890304565,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205620646476746,0.2630903124809265,0.2502922415733337,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159220814704895,0.2578853964805603,0.1815698593854904,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.7479689121246338,0.1983993053436279,0.1895949095487594,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514035105705261,0.2010278105735778,0.9123250246047974,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465129971504211,1.0,1.0,0.0,1.0,-2.358505725860596,2.3585011959075928,4.475714376894757e-06,1.8231050968170168,0.8230239152908325,0.8230239152908325,0.0,91.93949127197266,90.0,18202.32421875,-0.0,1118.3448486328125,1.0,283.1499938964844,285.0023803710937,290.44598388671875,292.69488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18596.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497732400894165,1.0,0.0,0.0,2.346182346343994,2.3461928367614746,3.672965647183446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.30322265625,0.0,425.0905456542969,1895.4371337890625,0.0,500.0155029296875,0.5888909697532654,1.0,0.0,3.0,1.0,0.0
12045900,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.9990000128746032,0.5665897727012634,0.4286752939224243,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.823076069355011,0.2643329501152038,0.251438170671463,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.8175679445266724,0.258204311132431,0.1817751675844192,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498649954795837,0.1989664882421493,0.1901075839996338,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7526953816413879,0.2010717242956161,0.9124205112457277,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.66070556640625,1.0,0.4460774660110473,1.0,1.0,0.0,1.0,-2.3581578731536865,2.358153343200684,4.4743910621036775e-06,1.822832703590393,0.8239142894744873,0.8239142894744873,0.0,91.35603332519533,90.0,18241.90234375,-0.0,1115.615234375,1.0,283.1499938964844,285.0121154785156,290.4662170410156,292.71795654296875,293.1499938964844,293.1499938964844,283.1499938964844,18446.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983052313327789,1.0,0.0,0.0,2.339230298995972,2.339240789413452,3.651231565982016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.31689453125,0.0,421.12744140625,1895.4371337890625,0.0,501.7510681152344,0.5871363282203674,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683173537254333,0.4274619221687317,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.824984610080719,0.2655800282955169,0.2525993287563324,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186011910438538,0.2585228979587555,0.1819880902767181,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.751208484172821,0.1995324790477752,0.1906303167343139,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7534188628196716,0.2011111825704574,0.9125479459762572,285.6695251464844,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705322265625,1.0,0.4460391998291015,1.0,1.0,0.0,1.0,-2.359129905700684,2.3591253757476807,4.478081791603472e-06,1.82358980178833,0.8247615694999695,0.8247615694999695,0.0,91.07862091064452,93.0,18289.38671875,-0.0,1115.5802001953125,1.0,283.1499938964844,285.0207214355469,290.4856262207031,292.74072265625,293.1499938964844,293.1499938964844,283.1499938964844,18310.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990396201610565,1.0,0.0,0.0,2.334747552871704,2.334757804870605,3.637250358679012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.4912109375,0.0,418.4005126953125,1895.4371337890625,0.0,503.9851684570313,0.5859478116035461,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849975585937,0.9990000128746032,0.5705413222312927,0.427327960729599,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270666599273682,0.2676831185817718,0.2545769810676574,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.819206178188324,0.2590567171573639,0.1823589205741882,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524155974388123,0.2004784047603607,0.1915235072374344,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7535730600357056,0.2011782526969909,0.9128395318984984,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.233154296875,285.6858215332031,1.0,0.4467068910598755,1.0,1.0,0.0,1.0,-2.363210678100586,2.363206148147583,4.493595042731613e-06,1.8267693519592283,0.8267418146133423,0.8267418146133423,0.0,91.1728286743164,93.0,18381.314453125,-0.0,1120.497314453125,1.0,283.1499938964844,285.03350830078125,290.5155944824219,292.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,18141.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006832480430603,1.0,0.0,0.0,2.3308446407318115,2.330854892730713,3.625100077897514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.400390625,0.0,415.7917785644531,1895.4371337890625,0.0,509.0224304199219,0.5848360657691956,1.0,0.0,3.0,1.0,0.0
12046080,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708635449409485,0.4275334179401397,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8273263573646545,0.2680847644805908,0.254956990480423,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191843628883362,0.2591582536697387,0.1824311167001724,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525163888931274,0.2006577551364898,0.1916952133178711,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534737586975098,0.2011909931898117,0.912906289100647,285.6876220703125,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2345275878906,285.68853759765625,1.0,0.446923017501831,1.0,1.0,0.0,1.0,-2.3642868995666504,2.3642823696136475,4.497690497373696e-06,1.8276078701019287,0.8269619345664978,0.8269619345664978,0.0,91.25872802734376,96.0,18400.376953125,-0.0,1122.042236328125,1.0,283.1499938964844,285.03570556640625,290.5208740234375,292.7841491699219,293.1499938964844,293.1499938964844,283.1499938964844,18112.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010515451431274,1.0,0.0,0.0,2.330631732940674,2.3306422233581543,3.62443813628488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.62939453125,0.0,415.5554504394531,1895.4371337890625,0.0,510.15814208984375,0.5847460627555847,1.0,0.0,3.0,1.0,0.0
