time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721760988235474,0.4301923215389251,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281369805335999,0.2706026136875152,0.2573528587818146,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182365894317627,0.2597916424274444,0.1828916817903518,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.7523764371871948,0.2017723023891449,0.1927761733531952,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.7520931959152222,0.2012674510478973,0.9133793115615844,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488009214401245,1.0,1.0,0.0,1.0,-2.372776985168457,2.372772455215454,4.53007214673562e-06,1.834223389625549,0.829558253288269,0.829558253288269,0.0,92.20223236083984,99.0,18526.669921875,-0.0,1135.349609375,1.0,283.1499938964844,285.0480041503906,290.5501708984375,292.82281494140625,293.1499938964844,293.1499938964844,283.1499938964844,17973.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036612749099731,1.0,0.0,0.0,2.331695795059204,2.331706047058105,3.62774784434805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.9462890625,0.0,415.3801879882813,1895.4371337890625,0.0,518.2813110351562,0.584772527217865,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721760988235474,0.4301923215389251,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281369805335999,0.2706026136875152,0.2573528587818146,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182365894317627,0.2597916424274444,0.1828916817903518,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.7523764371871948,0.2017723023891449,0.1927761733531952,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.7520931959152222,0.2012674510478973,0.9133793115615844,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488009214401245,1.0,1.0,0.0,1.0,-2.372776985168457,2.372772455215454,4.53007214673562e-06,1.834223389625549,0.829558253288269,0.829558253288269,0.0,92.20223236083984,99.0,18526.669921875,-0.0,1135.349609375,1.0,283.1499938964844,285.0480041503906,290.5501708984375,292.82281494140625,293.1499938964844,293.1499938964844,283.1499938964844,17973.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036612749099731,1.0,0.0,0.0,2.331695795059204,2.331706047058105,3.62774784434805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.9462890625,0.0,415.3801879882813,1895.4371337890625,0.0,518.2813110351562,0.584772527217865,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723835825920105,0.4347361326217651,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278483152389526,0.2731325030326843,0.2597793042659759,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161888122558594,0.2604236304759979,0.1833652853965759,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.751197338104248,0.2028752118349075,0.193865418434143,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496994733810425,0.2013349384069442,0.9139081239700316,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513994753360748,1.0,1.0,0.0,1.0,-2.38366174697876,2.383657217025757,4.571761110128136e-06,1.8427035808563232,0.8324844837188721,0.8324844837188721,0.0,93.71160888671876,102.0,18661.787109375,-0.0,1153.7532958984375,1.0,283.1499938964844,285.05810546875,290.5731201171875,292.8556823730469,293.1499938964844,293.1499938964844,283.1499938964844,17873.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066038370132446,1.0,0.0,0.0,2.336476325988769,2.33648681640625,3.642639399004112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.06494140625,0.0,417.10888671875,1895.4371337890625,0.0,527.599853515625,0.5856779217720032,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723835825920105,0.4347361326217651,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278483152389526,0.2731325030326843,0.2597793042659759,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161888122558594,0.2604236304759979,0.1833652853965759,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.751197338104248,0.2028752118349075,0.193865418434143,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496994733810425,0.2013349384069442,0.9139081239700316,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513994753360748,1.0,1.0,0.0,1.0,-2.38366174697876,2.383657217025757,4.571761110128136e-06,1.8427035808563232,0.8324844837188721,0.8324844837188721,0.0,93.71160888671876,102.0,18661.787109375,-0.0,1153.7532958984375,1.0,283.1499938964844,285.05810546875,290.5731201171875,292.8556823730469,293.1499938964844,293.1499938964844,283.1499938964844,17873.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066038370132446,1.0,0.0,0.0,2.336476325988769,2.33648681640625,3.642639399004112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.06494140625,0.0,417.10888671875,1895.4371337890625,0.0,527.599853515625,0.5856779217720032,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.5715910792350769,0.4406310617923736,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8268008232116699,0.2756737172603607,0.2622306644916534,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133655786514282,0.2610544860363006,0.1838485598564148,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493096590042114,0.2039662003517151,0.1949576884508133,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466325759887695,0.2013932317495346,0.91446053981781,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545150101184845,1.0,1.0,0.0,1.0,-2.3962438106536865,2.3962390422821045,4.62019443148165e-06,1.8525035381317136,0.8356768488883972,0.8356768488883972,0.0,95.64142608642578,105.0,18801.107421875,-0.0,1175.9732666015625,1.0,283.1499938964844,285.06640625,290.5902709960937,292.8827819824219,293.1499938964844,293.1499938964844,283.1499938964844,17801.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096548795700073,1.0,0.0,0.0,2.343952417373657,2.3439629077911377,3.665987264866999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.9208984375,0.0,420.2271423339844,1895.4371337890625,0.0,537.443359375,0.587220311164856,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.5715910792350769,0.4406310617923736,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8268008232116699,0.2756737172603607,0.2622306644916534,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133655786514282,0.2610544860363006,0.1838485598564148,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493096590042114,0.2039662003517151,0.1949576884508133,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466325759887695,0.2013932317495346,0.91446053981781,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545150101184845,1.0,1.0,0.0,1.0,-2.3962438106536865,2.3962390422821045,4.62019443148165e-06,1.8525035381317136,0.8356768488883972,0.8356768488883972,0.0,95.64142608642578,105.0,18801.107421875,-0.0,1175.9732666015625,1.0,283.1499938964844,285.06640625,290.5902709960937,292.8827819824219,293.1499938964844,293.1499938964844,283.1499938964844,17801.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096548795700073,1.0,0.0,0.0,2.343952417373657,2.3439629077911377,3.665987264866999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.9208984375,0.0,420.2271423339844,1895.4371337890625,0.0,537.443359375,0.587220311164856,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.9990000128746032,0.5708008408546448,0.4439503848552704,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260791301727295,0.2769486308097839,0.2634643912315368,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117414116859436,0.2613695859909057,0.1840930134057998,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481846809387207,0.2045075297355651,0.1955038607120514,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7449366450309753,0.201424703001976,0.9147546887397766,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369079589844,1.0,0.4562186002731323,1.0,1.0,0.0,1.0,-2.403016328811645,2.4030115604400635,4.646371962735429e-06,1.857776999473572,0.8374197483062744,0.8374197483062744,0.0,96.72811889648438,105.0,18871.150390625,-0.0,1188.21826171875,1.0,283.1499938964844,285.0699768066406,290.5969543457031,292.89434814453125,293.1499938964844,293.1499938964844,283.1499938964844,17777.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511178731918335,1.0,0.0,0.0,2.348365306854248,2.3483757972717285,3.679803910472401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.87744140625,0.0,422.1660461425781,1895.4371337890625,0.0,542.4299926757812,0.5881587862968445,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.9990000128746032,0.5697458982467651,0.4474610388278961,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252618312835693,0.278226763010025,0.2647033035755157,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8100061416625977,0.2616846561431885,0.1843390315771103,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7469745874404907,0.2050462961196899,0.1960497945547104,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431713938713074,0.201458141207695,0.915072739124298,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580007791519165,1.0,1.0,0.0,1.0,-2.41005539894104,2.410050630569458,4.673659077525372e-06,1.8632570505142207,0.8390784859657288,0.8390784859657288,0.0,97.88128662109376,108.0,18941.6640625,-0.0,1201.1094970703125,1.0,283.1499938964844,285.0730895996094,290.6024780273437,292.9047241210937,293.1499938964844,293.1499938964844,283.1499938964844,17748.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126867890357971,1.0,0.0,0.0,2.3534035682678223,2.3534140586853027,3.695610359955026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.587890625,0.0,424.3833312988281,1895.4371337890625,0.0,547.4115600585938,0.5892300605773926,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.9990000128746032,0.5669742822647095,0.4549255073070526,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234207630157471,0.280790239572525,0.2671940624713897,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062642812728882,0.2623133659362793,0.1848345100879669,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7443786859512329,0.2061156034469604,0.1971397697925567,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394964098930359,0.2015152126550674,0.9157178997993468,285.7513732910156,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617405831813812,1.0,1.0,0.0,1.0,-2.424694538116455,2.424689769744873,4.730669843411306e-06,1.874651551246643,0.8426268100738525,0.8426268100738525,0.0,100.34922790527344,111.0,19081.111328125,-0.0,1228.427978515625,1.0,283.1499938964844,285.0784912109375,290.6105651855469,292.9222717285156,293.1499938964844,293.1499938964844,283.1499938964844,17710.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156616568565369,1.0,0.0,0.0,2.364243984222412,2.3642544746398926,3.729734601165546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.17578125,0.0,429.2967834472656,1895.4371337890625,0.0,557.3759155273438,0.5915707349777222,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.9990000128746032,0.5669742822647095,0.4549255073070526,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234207630157471,0.280790239572525,0.2671940624713897,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062642812728882,0.2623133659362793,0.1848345100879669,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7443786859512329,0.2061156034469604,0.1971397697925567,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394964098930359,0.2015152126550674,0.9157178997993468,285.7513732910156,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617405831813812,1.0,1.0,0.0,1.0,-2.424694538116455,2.424689769744873,4.730669843411306e-06,1.874651551246643,0.8426268100738525,0.8426268100738525,0.0,100.34922790527344,111.0,19081.111328125,-0.0,1228.427978515625,1.0,283.1499938964844,285.0784912109375,290.6105651855469,292.9222717285156,293.1499938964844,293.1499938964844,283.1499938964844,17710.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156616568565369,1.0,0.0,0.0,2.364243984222412,2.3642544746398926,3.729734601165546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.17578125,0.0,429.2967834472656,1895.4371337890625,0.0,557.3759155273438,0.5915707349777222,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634258389472961,0.4628662467002868,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.821373701095581,0.2833586633205414,0.2696972787380218,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022457361221313,0.2629375159740448,0.1853321641683578,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416185140609741,0.2071706801652908,0.198223665356636,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356692552566528,0.2015351504087448,0.916259229183197,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656497240066528,1.0,1.0,0.0,1.0,-2.439791917800904,2.4397871494293213,4.789832928508986e-06,1.8863991498947144,0.8462719917297363,0.8462719917297363,0.0,102.99874877929688,99.0,19217.439453125,-0.0,1257.3519287109375,1.0,283.1499938964844,285.08270263671875,290.6150207519531,292.93585205078125,293.1499938964844,293.1499938964844,283.1499938964844,17684.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185585021972656,1.0,0.0,0.0,2.376065731048584,2.3760762214660645,3.767126770526377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.71044921875,0.0,434.7747802734375,1895.4371337890625,0.0,567.2568359375,0.5941474437713623,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634258389472961,0.4628662467002868,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.821373701095581,0.2833586633205414,0.2696972787380218,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022457361221313,0.2629375159740448,0.1853321641683578,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416185140609741,0.2071706801652908,0.198223665356636,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356692552566528,0.2015351504087448,0.916259229183197,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656497240066528,1.0,1.0,0.0,1.0,-2.439791917800904,2.4397871494293213,4.789832928508986e-06,1.8863991498947144,0.8462719917297363,0.8462719917297363,0.0,102.99874877929688,99.0,19217.439453125,-0.0,1257.3519287109375,1.0,283.1499938964844,285.08270263671875,290.6150207519531,292.93585205078125,293.1499938964844,293.1499938964844,283.1499938964844,17684.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185585021972656,1.0,0.0,0.0,2.376065731048584,2.3760762214660645,3.767126770526377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.71044921875,0.0,434.7747802734375,1895.4371337890625,0.0,567.2568359375,0.5941474437713623,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606645941734314,0.4585363268852234,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.8260096311569214,0.2858886122703552,0.2720468044281006,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053929209709167,0.2635168433189392,0.1857114136219024,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.7448912262916565,0.208173006772995,0.1991383135318756,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377158403396606,0.2014748305082321,0.9158604741096495,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641209244728088,1.0,1.0,0.0,1.0,-2.438508987426758,2.438504219055176,4.785351848113351e-06,1.885697364807129,0.8498080968856812,0.8498080968856812,0.0,101.78692626953124,87.0,19254.890625,-0.0,1250.7711181640625,1.0,283.1499938964844,285.0779113769531,290.6149597167969,292.9421081542969,293.1499938964844,293.1499938964844,283.1499938964844,17671.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211679935455322,1.0,0.0,0.0,2.388399600982666,2.3884103298187256,3.806337929290749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.13134765625,0.0,440.61663818359375,1895.4371337890625,0.0,576.3104858398438,0.596858024597168,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606645941734314,0.4585363268852234,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.8260096311569214,0.2858886122703552,0.2720468044281006,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053929209709167,0.2635168433189392,0.1857114136219024,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.7448912262916565,0.208173006772995,0.1991383135318756,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377158403396606,0.2014748305082321,0.9158604741096495,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641209244728088,1.0,1.0,0.0,1.0,-2.438508987426758,2.438504219055176,4.785351848113351e-06,1.885697364807129,0.8498080968856812,0.8498080968856812,0.0,101.78692626953124,87.0,19254.890625,-0.0,1250.7711181640625,1.0,283.1499938964844,285.0779113769531,290.6149597167969,292.9421081542969,293.1499938964844,293.1499938964844,283.1499938964844,17671.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211679935455322,1.0,0.0,0.0,2.388399600982666,2.3884103298187256,3.806337929290749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.13134765625,0.0,440.61663818359375,1895.4371337890625,0.0,576.3104858398438,0.596858024597168,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611913204193115,0.4443116784095764,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362523913383484,0.2883833050727844,0.2742548286914825,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142058253288269,0.2640518546104431,0.1859808415174484,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533519864082336,0.2091334909200668,0.1999039500951767,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447634935379028,0.2014076262712478,0.9148251414299012,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588916897773742,1.0,1.0,0.0,1.0,-2.4240810871124268,2.424076557159424,4.729182819573907e-06,1.874657154083252,0.8530049920082092,0.8530049920082092,0.0,97.52058410644533,90.0,19202.083984375,-0.0,1216.006103515625,1.0,283.1499938964844,285.0635986328125,290.6077575683594,292.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,17675.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522529125213623,1.0,0.0,0.0,2.400550127029419,2.4005610942840576,3.8451648265436233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.17724609375,0.0,446.5093383789063,1895.4371337890625,0.0,581.0911254882812,0.599554181098938,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611913204193115,0.4443116784095764,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362523913383484,0.2883833050727844,0.2742548286914825,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142058253288269,0.2640518546104431,0.1859808415174484,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533519864082336,0.2091334909200668,0.1999039500951767,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447634935379028,0.2014076262712478,0.9148251414299012,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588916897773742,1.0,1.0,0.0,1.0,-2.4240810871124268,2.424076557159424,4.729182819573907e-06,1.874657154083252,0.8530049920082092,0.8530049920082092,0.0,97.52058410644533,90.0,19202.083984375,-0.0,1216.006103515625,1.0,283.1499938964844,285.0635986328125,290.6077575683594,292.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,17675.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522529125213623,1.0,0.0,0.0,2.400550127029419,2.4005610942840576,3.8451648265436233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.17724609375,0.0,446.5093383789063,1895.4371337890625,0.0,581.0911254882812,0.599554181098938,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625411868095398,0.4391645491123199,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403957486152649,0.2896376550197601,0.2753778398036957,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174334168434143,0.2643202841281891,0.1861260533332824,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566980123519897,0.2096172273159027,0.2003030925989151,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474349141120911,0.2014071643352508,0.9145038723945618,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574453830718994,1.0,1.0,0.0,1.0,-2.4195032119750977,2.419498443603516,4.711110250354977e-06,1.8709830045700075,0.8545430302619934,0.8545430302619934,0.0,96.02039337158205,90.0,19184.10546875,-0.0,1204.4583740234375,1.0,283.1499938964844,285.0565185546875,290.6025390625,292.92852783203125,293.1499938964844,293.1499938964844,283.1499938964844,17685.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226065516471863,1.0,0.0,0.0,2.4063313007354736,2.406342029571533,3.863706865558925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.68359375,0.0,449.3727722167969,1895.4371337890625,0.0,581.3644409179688,0.6008493304252625,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639501810073853,0.4357577562332153,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435816168785095,0.290902316570282,0.2765296995639801,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196665048599243,0.2645941972732544,0.1862892508506775,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591545581817627,0.2101061791181564,0.2007275521755218,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7492614984512329,0.2014261782169342,0.9143832921981812,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328186035156,1.0,0.4565198421478271,1.0,1.0,0.0,1.0,-2.4173524379730225,2.4173476696014404,4.70269833385828e-06,1.8692920207977293,0.85593581199646,0.85593581199646,0.0,95.06692504882812,93.0,19182.427734375,-0.0,1198.0218505859375,1.0,283.1499938964844,285.0515441894531,290.59783935546875,292.9227905273437,293.1499938964844,293.1499938964844,283.1499938964844,17688.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522447407245636,1.0,0.0,0.0,2.4121439456939697,2.4121546745300293,3.882395560594887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.30712890625,0.0,452.2294921875,1895.4371337890625,0.0,580.8031005859375,0.6021429300308228,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662197470664978,0.4324114918708801,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.8477712273597717,0.2932536005973816,0.2787023782730102,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221040368080139,0.2651126980781555,0.1866214275360107,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621088027954102,0.2110151201486587,0.2015483081340789,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.751131534576416,0.2014830261468887,0.91444730758667,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.23809814453125,285.7277526855469,1.0,0.4559796750545501,1.0,1.0,0.0,1.0,-2.4174001216888428,2.4173953533172607,4.702825208369177e-06,1.869297742843628,0.8586409687995911,0.8586409687995911,0.0,94.2061004638672,93.0,19201.05078125,-0.0,1194.5335693359375,1.0,283.1499938964844,285.0450744628906,290.59185791015625,292.9161376953125,293.1499938964844,293.1499938964844,283.1499938964844,17702.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522137463092804,1.0,0.0,0.0,2.4223129749298096,2.422323942184448,3.915199329185273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.49853515625,0.0,457.2994384765625,1895.4371337890625,0.0,579.7113647460938,0.6044179797172546,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663834810256958,0.4322755038738251,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480437397956848,0.293459415435791,0.2788942158222198,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.822226881980896,0.2651586830615997,0.1866520941257476,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622799277305603,0.2110946178436279,0.201621726155281,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.751211941242218,0.2014884352684021,0.914464235305786,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.455993503332138,1.0,1.0,0.0,1.0,-2.417612314224243,2.417607545852661,4.703646482084878e-06,1.869460105895996,0.8587219715118408,0.8587219715118408,0.0,94.17796325683594,96.0,19203.837890625,-0.0,1194.6646728515625,1.0,283.1499938964844,285.04461669921875,290.5914611816406,292.9158020019531,293.1499938964844,293.1499938964844,283.1499938964844,17703.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221285820007324,1.0,0.0,0.0,2.42319393157959,2.4232048988342285,3.91804803712148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.51953125,0.0,457.7375183105469,1895.4371337890625,0.0,579.6802368164062,0.6046143174171448,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.567849338054657,0.4323077499866485,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503930568695068,0.2960478365421295,0.2813252210617065,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227620720863342,0.2657437622547149,0.1870558708906173,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.763435959815979,0.2120923697948455,0.2025615125894546,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7512739300727844,0.2015560716390609,0.9147671461105348,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568366110324859,1.0,1.0,0.0,1.0,-2.422546148300171,2.422541379928589,4.722815447166795e-06,1.8732637166976929,0.8613694906234741,0.8613694906234741,0.0,94.34381866455078,99.0,19250.75390625,-0.0,1201.101318359375,1.0,283.1499938964844,285.0408020019531,290.5873413085937,292.9134521484375,293.1499938964844,293.1499938964844,283.1499938964844,17718.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224072337150574,1.0,0.0,0.0,2.433682680130005,2.433693647384644,3.95203954894896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.54150390625,0.0,463.0144958496094,1895.4371337890625,0.0,580.6614990234375,0.6069630980491638,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.567849338054657,0.4323077499866485,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503930568695068,0.2960478365421295,0.2813252210617065,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227620720863342,0.2657437622547149,0.1870558708906173,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.763435959815979,0.2120923697948455,0.2025615125894546,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7512739300727844,0.2015560716390609,0.9147671461105348,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568366110324859,1.0,1.0,0.0,1.0,-2.422546148300171,2.422541379928589,4.722815447166795e-06,1.8732637166976929,0.8613694906234741,0.8613694906234741,0.0,94.34381866455078,99.0,19250.75390625,-0.0,1201.101318359375,1.0,283.1499938964844,285.0408020019531,290.5873413085937,292.9134521484375,293.1499938964844,293.1499938964844,283.1499938964844,17718.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224072337150574,1.0,0.0,0.0,2.433682680130005,2.433693647384644,3.95203954894896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.54150390625,0.0,463.0144958496094,1895.4371337890625,0.0,580.6614990234375,0.6069630980491638,1.0,0.0,3.0,1.0,0.0
12047460,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681436061859131,0.434922307729721,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511483073234558,0.2986604869365692,0.2838063538074493,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8218114972114563,0.2663456201553345,0.187491163611412,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631200551986694,0.2130943536758422,0.2035323232412338,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499319314956665,0.2016212344169616,0.915185272693634,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586749672889709,1.0,1.0,0.0,1.0,-2.4308571815490723,2.4308524131774902,4.755236659548245e-06,1.8796920776367188,0.8638957738876343,0.8638957738876343,0.0,95.28301239013672,102.0,19316.0546875,-0.0,1214.7274169921875,1.0,283.1499938964844,285.039306640625,290.5827331542969,292.9124755859375,293.1499938964844,293.1499938964844,283.1499938964844,17732.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233938694000244,1.0,0.0,0.0,2.443629264831543,2.4436404705047607,3.98440988647053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.3251953125,0.0,468.0594482421875,1895.4371337890625,0.0,584.1493530273438,0.6091921329498291,1.0,0.0,3.0,1.0,0.0
12047520,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681436061859131,0.434922307729721,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511483073234558,0.2986604869365692,0.2838063538074493,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8218114972114563,0.2663456201553345,0.187491163611412,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631200551986694,0.2130943536758422,0.2035323232412338,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499319314956665,0.2016212344169616,0.915185272693634,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586749672889709,1.0,1.0,0.0,1.0,-2.4308571815490723,2.4308524131774902,4.755236659548245e-06,1.8796920776367188,0.8638957738876343,0.8638957738876343,0.0,95.28301239013672,102.0,19316.0546875,-0.0,1214.7274169921875,1.0,283.1499938964844,285.039306640625,290.5827331542969,292.9124755859375,293.1499938964844,293.1499938964844,283.1499938964844,17732.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233938694000244,1.0,0.0,0.0,2.443629264831543,2.4436404705047607,3.98440988647053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.3251953125,0.0,468.0594482421875,1895.4371337890625,0.0,584.1493530273438,0.6091921329498291,1.0,0.0,3.0,1.0,0.0
12047580,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672656893730164,0.4394037425518036,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.850760281085968,0.3012928664684295,0.2863259613513946,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.8198068737983704,0.2669608891010284,0.18795046210289,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617600560188293,0.2140973955392837,0.2045239508152008,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7476118206977844,0.2016835808753967,0.9156831502914428,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612340927124023,1.0,1.0,0.0,1.0,-2.441607713699341,2.441602945327759,4.797358997166157e-06,1.8880149126052856,0.866317868232727,0.866317868232727,0.0,96.79170989990234,105.0,19394.814453125,-0.0,1233.7003173828125,1.0,283.1499938964844,285.03955078125,290.5762939453125,292.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17745.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248520970344543,1.0,0.0,0.0,2.4530694484710693,2.453080415725708,4.015253978195689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.31103515625,0.0,472.8819580078125,1895.4371337890625,0.0,589.3433227539062,0.6113083958625793,1.0,0.0,3.0,1.0,0.0
12047640,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672656893730164,0.4394037425518036,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.850760281085968,0.3012928664684295,0.2863259613513946,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.8198068737983704,0.2669608891010284,0.18795046210289,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617600560188293,0.2140973955392837,0.2045239508152008,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7476118206977844,0.2016835808753967,0.9156831502914428,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612340927124023,1.0,1.0,0.0,1.0,-2.441607713699341,2.441602945327759,4.797358997166157e-06,1.8880149126052856,0.866317868232727,0.866317868232727,0.0,96.79170989990234,105.0,19394.814453125,-0.0,1233.7003173828125,1.0,283.1499938964844,285.03955078125,290.5762939453125,292.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17745.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248520970344543,1.0,0.0,0.0,2.4530694484710693,2.453080415725708,4.015253978195689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.31103515625,0.0,472.8819580078125,1895.4371337890625,0.0,589.3433227539062,0.6113083958625793,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664145946502686,0.4421745240688324,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502515554428101,0.3026153147220611,0.2875975370407104,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185127973556519,0.2672725915908813,0.188187301158905,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607959508895874,0.2145985513925552,0.2050252258777618,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461900115013123,0.201711893081665,0.915949523448944,285.7304992675781,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627184867858886,1.0,1.0,0.0,1.0,-2.447670221328736,2.4476654529571533,4.821200036531081e-06,1.8927098512649536,0.867553174495697,0.867553174495697,0.0,97.71238708496094,105.0,19437.970703125,-0.0,1244.7584228515625,1.0,283.1499938964844,285.0402526855469,290.57244873046875,292.9095153808594,293.1499938964844,293.1499938964844,283.1499938964844,17755.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256733894348145,1.0,0.0,0.0,2.4575388431549072,2.457550048828125,4.029899116630986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.3193359375,0.0,475.1936645507813,1895.4371337890625,0.0,592.2891845703125,0.6123149394989014,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653031468391418,0.4452333748340606,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495784997940063,0.303941398859024,0.2888759076595306,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170633316040039,0.2675866186618805,0.1884281784296035,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.759685218334198,0.2150990217924118,0.2055291831493377,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446334362030029,0.2017360180616378,0.9162161946296692,285.732666015625,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.7329406738281,1.0,0.4643132090568542,1.0,1.0,0.0,1.0,-2.4540958404541016,2.4540908336639404,4.846535375691019e-06,1.8976861238479608,0.8686550259590149,0.8686550259590149,0.0,98.72599792480467,108.0,19483.595703125,-0.0,1256.691162109375,1.0,283.1499938964844,285.0411682128906,290.5682983398437,292.9080505371094,293.1499938964844,293.1499938964844,283.1499938964844,17757.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265226364135742,1.0,0.0,0.0,2.462049722671509,2.4620609283447266,4.0447065430271323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.38623046875,0.0,477.4985046386719,1895.4371337890625,0.0,595.3510131835938,0.6133217215538025,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624040365219116,0.4520122706890106,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8478763103485107,0.3066016137599945,0.2914484441280365,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138121962547302,0.268219530582428,0.1889193952083587,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.75715172290802,0.2160965502262115,0.2065419405698776,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412319779396057,0.2017643898725509,0.9167103171348572,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677505791187286,1.0,1.0,0.0,1.0,-2.4677305221557617,2.46772575378418,4.900525254925015e-06,1.9082465171813965,0.8709285855293274,0.8709285855293274,0.0,100.97440338134766,111.0,19579.6953125,-0.0,1282.6119384765625,1.0,283.1499938964844,285.0438232421875,290.5596008300781,292.9048156738281,293.1499938964844,293.1499938964844,283.1499938964844,17768.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282477736473083,1.0,0.0,0.0,2.470632553100586,2.470643758773804,4.072955448464201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.64453125,0.0,481.9350280761719,1895.4371337890625,0.0,601.6201171875,0.6152455806732178,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624040365219116,0.4520122706890106,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8478763103485107,0.3066016137599945,0.2914484441280365,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138121962547302,0.268219530582428,0.1889193952083587,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.75715172290802,0.2160965502262115,0.2065419405698776,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412319779396057,0.2017643898725509,0.9167103171348572,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677505791187286,1.0,1.0,0.0,1.0,-2.4677305221557617,2.46772575378418,4.900525254925015e-06,1.9082465171813965,0.8709285855293274,0.8709285855293274,0.0,100.97440338134766,111.0,19579.6953125,-0.0,1282.6119384765625,1.0,283.1499938964844,285.0438232421875,290.5596008300781,292.9048156738281,293.1499938964844,293.1499938964844,283.1499938964844,17768.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282477736473083,1.0,0.0,0.0,2.470632553100586,2.470643758773804,4.072955448464201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.64453125,0.0,481.9350280761719,1895.4371337890625,0.0,601.6201171875,0.6152455806732178,1.0,0.0,3.0,1.0,0.0
12047940,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586870908737183,0.4594796299934387,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458340167999268,0.3092692494392395,0.294037252664566,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101889491081238,0.2688565850257873,0.1894202083349228,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7543284296989441,0.2170871496200561,0.2075572311878204,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375513315200806,0.2017536908388137,0.917085587978363,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.471434473991394,1.0,1.0,0.0,1.0,-2.482084274291992,2.48207950592041,4.957693818141706e-06,1.9193637371063232,0.8731660842895508,0.8731660842895508,0.0,103.4638214111328,99.0,19681.4453125,-0.0,1310.701416015625,1.0,283.1499938964844,285.0472717285156,290.5509948730469,292.90185546875,293.1499938964844,293.1499938964844,283.1499938964844,17777.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299686193466187,1.0,0.0,0.0,2.478886365890503,2.4788975715637207,4.1002147099789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.2109375,0.0,486.2210693359375,1895.4371337890625,0.0,607.940185546875,0.6170945167541504,1.0,0.0,3.0,1.0,0.0
