time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048000,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586870908737183,0.4594796299934387,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458340167999268,0.3092692494392395,0.294037252664566,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101889491081238,0.2688565850257873,0.1894202083349228,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7543284296989441,0.2170871496200561,0.2075572311878204,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375513315200806,0.2017536908388137,0.917085587978363,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.471434473991394,1.0,1.0,0.0,1.0,-2.482084274291992,2.48207950592041,4.957693818141706e-06,1.9193637371063232,0.8731660842895508,0.8731660842895508,0.0,103.4638214111328,99.0,19681.4453125,-0.0,1310.701416015625,1.0,283.1499938964844,285.0472717285156,290.5509948730469,292.90185546875,293.1499938964844,293.1499938964844,283.1499938964844,17777.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299686193466187,1.0,0.0,0.0,2.478886365890503,2.4788975715637207,4.1002147099789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.2109375,0.0,486.2210693359375,1895.4371337890625,0.0,607.940185546875,0.6170945167541504,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557798147201538,0.4547140002250671,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.850922167301178,0.3119021356105804,0.2964772284030914,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134832382202148,0.26945760846138,0.1898097544908523,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579082250595093,0.2180330157279968,0.2084121108055114,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.739815890789032,0.2016743123531341,0.9165610074996948,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697440266609192,1.0,1.0,0.0,1.0,-2.4801762104034424,2.480171203613281,4.950556558469543e-06,1.91813600063324,0.8752455711364746,0.8752455711364746,0.0,102.1202163696289,87.0,19691.8515625,-0.0,1302.6593017578125,1.0,283.1499938964844,285.0434265136719,290.5417785644531,292.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,17787.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314750075340271,1.0,0.0,0.0,2.4867818355560303,2.486793279647827,4.1263754724241153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.970703125,0.0,490.3572082519531,1895.4371337890625,0.0,613.5275268554688,0.618865430355072,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557798147201538,0.4547140002250671,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.850922167301178,0.3119021356105804,0.2964772284030914,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134832382202148,0.26945760846138,0.1898097544908523,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579082250595093,0.2180330157279968,0.2084121108055114,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.739815890789032,0.2016743123531341,0.9165610074996948,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697440266609192,1.0,1.0,0.0,1.0,-2.4801762104034424,2.480171203613281,4.950556558469543e-06,1.91813600063324,0.8752455711364746,0.8752455711364746,0.0,102.1202163696289,87.0,19691.8515625,-0.0,1302.6593017578125,1.0,283.1499938964844,285.0434265136719,290.5417785644531,292.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,17787.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314750075340271,1.0,0.0,0.0,2.4867818355560303,2.486793279647827,4.1263754724241153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.970703125,0.0,490.3572082519531,1895.4371337890625,0.0,613.5275268554688,0.618865430355072,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561177134513855,0.4400375783443451,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622795343399048,0.3145062923431396,0.2987819612026214,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223537802696228,0.2700260579586029,0.190097689628601,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670488357543945,0.218947485089302,0.2091280966997146,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.747227668762207,0.2016187012195587,0.9155227541923524,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644076526165008,1.0,1.0,0.0,1.0,-2.465280294418335,2.465275287628174,4.8914612307271454e-06,1.906693935394287,0.8770267963409424,0.8770267963409424,0.0,97.74256134033205,90.0,19621.044921875,-0.0,1266.0399169921875,1.0,283.1499938964844,285.0316772460937,290.5294494628906,292.88153076171875,293.1499938964844,293.1499938964844,283.1499938964844,17804.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318189263343811,1.0,0.0,0.0,2.494051456451416,2.494062662124634,4.150535630742525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.77880859375,0.0,494.2218322753906,1895.4371337890625,0.0,614.8106079101562,0.6205053925514221,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561177134513855,0.4400375783443451,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622795343399048,0.3145062923431396,0.2987819612026214,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223537802696228,0.2700260579586029,0.190097689628601,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670488357543945,0.218947485089302,0.2091280966997146,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.747227668762207,0.2016187012195587,0.9155227541923524,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644076526165008,1.0,1.0,0.0,1.0,-2.465280294418335,2.465275287628174,4.8914612307271454e-06,1.906693935394287,0.8770267963409424,0.8770267963409424,0.0,97.74256134033205,90.0,19621.044921875,-0.0,1266.0399169921875,1.0,283.1499938964844,285.0316772460937,290.5294494628906,292.88153076171875,293.1499938964844,293.1499938964844,283.1499938964844,17804.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318189263343811,1.0,0.0,0.0,2.494051456451416,2.494062662124634,4.150535630742525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.77880859375,0.0,494.2218322753906,1895.4371337890625,0.0,614.8106079101562,0.6205053925514221,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573078393936157,0.4346890449523926,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243957519531,0.8669230937957764,0.3158194124698639,0.2999566495418548,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257036805152893,0.2703168392181396,0.1902558505535125,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706683874130249,0.2194131314754486,0.2095068395137787,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500804662704468,0.2016377747058868,0.9152601957321168,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629243612289428,1.0,1.0,0.0,1.0,-2.460583209991455,2.460578441619873,4.87255465486669e-06,1.90290367603302,0.8778968453407288,0.8778968453407288,0.0,96.19574737548828,90.0,19598.4609375,-0.0,1253.887939453125,1.0,283.1499938964844,285.0263366699219,290.523193359375,292.87286376953125,293.1499938964844,293.1499938964844,283.1499938964844,17816.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314284563064575,1.0,0.0,0.0,2.4973506927490234,2.4973621368408203,4.1615240320425073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.7724609375,0.0,496.00689697265625,1895.4371337890625,0.0,613.3541259765625,0.6212563514709473,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9990000128746032,0.5585448145866394,0.4310961365699768,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705065846443176,0.3171463012695312,0.3011633157730102,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280768394470215,0.270616739988327,0.1904347538948059,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733346819877625,0.2198874950408935,0.2099142521619796,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520773410797119,0.2016845643520355,0.9152384400367736,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619716107845306,1.0,1.0,0.0,1.0,-2.4583914279937744,2.4583866596221924,4.8637921281624585e-06,1.9011598825454712,0.8786685466766357,0.8786685466766357,0.0,95.2001953125,93.0,19595.119140625,-0.0,1247.084228515625,1.0,283.1499938964844,285.0232849121094,290.5184326171875,292.8663330078125,293.1499938964844,293.1499938964844,283.1499938964844,17820.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308347940444946,1.0,0.0,0.0,2.5006706714630127,2.5006821155548096,4.17259627738531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.2880859375,0.0,497.76513671875,1895.4371337890625,0.0,611.146728515625,0.6220020651817322,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.56064373254776,0.4272796511650085,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.875542938709259,0.3198379278182983,0.3036470115184784,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309100866317749,0.2712414860725403,0.1908353716135025,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767548561096191,0.2208566814661026,0.2107838988304138,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543405890464783,0.2018207758665084,0.915610134601593,285.7200012207031,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200622558594,1.0,0.4614164531230926,1.0,1.0,0.0,1.0,-2.458757877349853,2.4587531089782715,4.865103619522415e-06,1.9013713598251345,0.8803789615631104,0.8803789615631104,0.0,94.23809814453124,96.0,19621.916015625,-0.0,1243.4949951171875,1.0,283.1499938964844,285.0207824707031,290.5150146484375,292.8613586425781,293.1499938964844,293.1499938964844,283.1499938964844,17829.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297470092773438,1.0,0.0,0.0,2.506947755813598,2.5069591999053955,4.193570077859477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.470703125,0.0,501.1094970703125,1895.4371337890625,0.0,607.1224975585938,0.6234140396118164,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.56064373254776,0.4272796511650085,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.875542938709259,0.3198379278182983,0.3036470115184784,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309100866317749,0.2712414860725403,0.1908353716135025,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767548561096191,0.2208566814661026,0.2107838988304138,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543405890464783,0.2018207758665084,0.915610134601593,285.7200012207031,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200622558594,1.0,0.4614164531230926,1.0,1.0,0.0,1.0,-2.458757877349853,2.4587531089782715,4.865103619522415e-06,1.9013713598251345,0.8803789615631104,0.8803789615631104,0.0,94.23809814453124,96.0,19621.916015625,-0.0,1243.4949951171875,1.0,283.1499938964844,285.0207824707031,290.5150146484375,292.8613586425781,293.1499938964844,293.1499938964844,283.1499938964844,17829.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297470092773438,1.0,0.0,0.0,2.506947755813598,2.5069591999053955,4.193570077859477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.470703125,0.0,501.1094970703125,1895.4371337890625,0.0,607.1224975585938,0.6234140396118164,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.561794102191925,0.4270345568656921,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782112002372742,0.3225724697113037,0.3062088191509247,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316651582717896,0.2718959450721741,0.1912837773561477,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780659794807434,0.2218472808599472,0.2117110788822174,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546597123146057,0.201975405216217,0.9162793159484864,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.72332763671875,1.0,0.4622595310211181,1.0,1.0,0.0,1.0,-2.463994264602661,2.463989496231079,4.885742782789748e-06,1.905374884605408,0.882256805896759,0.882256805896759,0.0,94.34497833251952,99.0,19685.703125,-0.0,1250.230712890625,1.0,283.1499938964844,285.0219116210937,290.51776123046875,292.86572265625,293.1499938964844,293.1499938964844,283.1499938964844,17830.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293906927108765,1.0,0.0,0.0,2.513159275054932,2.5131707191467285,4.214377042899288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.021484375,0.0,504.39599609375,1895.4371337890625,0.0,605.8102416992188,0.6248024702072144,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.561794102191925,0.4270345568656921,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782112002372742,0.3225724697113037,0.3062088191509247,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316651582717896,0.2718959450721741,0.1912837773561477,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780659794807434,0.2218472808599472,0.2117110788822174,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546597123146057,0.201975405216217,0.9162793159484864,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.72332763671875,1.0,0.4622595310211181,1.0,1.0,0.0,1.0,-2.463994264602661,2.463989496231079,4.885742782789748e-06,1.905374884605408,0.882256805896759,0.882256805896759,0.0,94.34497833251952,99.0,19685.703125,-0.0,1250.230712890625,1.0,283.1499938964844,285.0219116210937,290.51776123046875,292.86572265625,293.1499938964844,293.1499938964844,283.1499938964844,17830.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293906927108765,1.0,0.0,0.0,2.513159275054932,2.5131707191467285,4.214377042899288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.021484375,0.0,504.39599609375,1895.4371337890625,0.0,605.8102416992188,0.6248024702072144,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5617989897727966,0.4294370710849762,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790807723999023,0.3253398835659027,0.3088298439979553,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295227050781,0.8308701515197754,0.2725745141506195,0.1917693018913269,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777893543243408,0.2228521704673767,0.2126796245574951,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.753502607345581,0.2021278142929077,0.9170796871185304,285.7295837402344,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.464120090007782,1.0,1.0,0.0,1.0,-2.472735643386841,2.472730875015259,4.9203913476958405e-06,1.9121077060699463,0.8844150900840759,0.8844150900840759,0.0,95.2398681640625,102.0,19779.3203125,-0.0,1264.548583984375,1.0,283.1499938964844,285.0257873535156,290.5238952636719,292.8760681152344,293.1499938964844,293.1499938964844,283.1499938964844,17824.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298744440078735,1.0,0.0,0.0,2.519613265991211,2.519624710083008,4.236050301642537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.88427734375,0.0,507.7840270996094,1895.4371337890625,0.0,607.5926513671875,0.6262351274490356,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5617989897727966,0.4294370710849762,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790807723999023,0.3253398835659027,0.3088298439979553,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295227050781,0.8308701515197754,0.2725745141506195,0.1917693018913269,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777893543243408,0.2228521704673767,0.2126796245574951,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.753502607345581,0.2021278142929077,0.9170796871185304,285.7295837402344,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.464120090007782,1.0,1.0,0.0,1.0,-2.472735643386841,2.472730875015259,4.9203913476958405e-06,1.9121077060699463,0.8844150900840759,0.8844150900840759,0.0,95.2398681640625,102.0,19779.3203125,-0.0,1264.548583984375,1.0,283.1499938964844,285.0257873535156,290.5238952636719,292.8760681152344,293.1499938964844,293.1499938964844,283.1499938964844,17824.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298744440078735,1.0,0.0,0.0,2.519613265991211,2.519624710083008,4.236050301642537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.88427734375,0.0,507.7840270996094,1895.4371337890625,0.0,607.5926513671875,0.6262351274490356,1.0,0.0,3.0,1.0,0.0
12048780,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606598854064941,0.4337692856788635,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786500096321106,0.3281329572200775,0.3114958107471466,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289722204208374,0.2732726037502289,0.1922835409641266,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763752937316895,0.2238663136959076,0.2136774510145187,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512936592102051,0.202269971370697,0.917934775352478,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667163789272308,1.0,1.0,0.0,1.0,-2.4839859008789062,2.483980894088745,4.96521124659921e-06,1.920794486999512,0.8869696259498596,0.8869696259498596,0.0,96.71758270263672,105.0,19897.9453125,-0.0,1284.490234375,1.0,283.1499938964844,285.0316467285156,290.5321350097656,292.890380859375,293.1499938964844,293.1499938964844,283.1499938964844,17809.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309605598449707,1.0,0.0,0.0,2.5266292095184326,2.5266408920288086,4.259674142303993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.50439453125,0.0,511.4441833496094,1895.4371337890625,0.0,611.61376953125,0.6277831196784973,1.0,0.0,3.0,1.0,0.0
12048840,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606598854064941,0.4337692856788635,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786500096321106,0.3281329572200775,0.3114958107471466,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289722204208374,0.2732726037502289,0.1922835409641266,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763752937316895,0.2238663136959076,0.2136774510145187,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512936592102051,0.202269971370697,0.917934775352478,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667163789272308,1.0,1.0,0.0,1.0,-2.4839859008789062,2.483980894088745,4.96521124659921e-06,1.920794486999512,0.8869696259498596,0.8869696259498596,0.0,96.71758270263672,105.0,19897.9453125,-0.0,1284.490234375,1.0,283.1499938964844,285.0316467285156,290.5321350097656,292.890380859375,293.1499938964844,293.1499938964844,283.1499938964844,17809.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309605598449707,1.0,0.0,0.0,2.5266292095184326,2.5266408920288086,4.259674142303993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.50439453125,0.0,511.4441833496094,1895.4371337890625,0.0,611.61376953125,0.6277831196784973,1.0,0.0,3.0,1.0,0.0
12048900,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596884489059448,0.43648561835289,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.878074586391449,0.3295375406742096,0.312842458486557,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277217149734497,0.2736277878284454,0.1925494372844696,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753563523292542,0.2243756800889969,0.2141845822334289,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.74990314245224,0.2023346722126007,0.918364942073822,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682230949401855,1.0,1.0,0.0,1.0,-2.490312099456787,2.490307092666626,4.990515662939288e-06,1.9256842136383057,0.8884814977645874,0.8884814977645874,0.0,97.62691497802734,105.0,19965.484375,-0.0,1296.10888671875,1.0,283.1499938964844,285.03515625,290.5370788574219,292.8988342285156,293.1499938964844,293.1499938964844,283.1499938964844,17800.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316451191902161,1.0,0.0,0.0,2.53039288520813,2.5304043292999268,4.272373814728781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.9228515625,0.0,513.4147338867188,1895.4371337890625,0.0,614.161865234375,0.6286136507987976,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584635734558105,0.4395008087158203,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773109316825867,0.3309468328952789,0.3141969740390777,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263145685195923,0.2739866971969604,0.1928203552961349,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7741760015487671,0.2248860895633697,0.2146960794925689,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.748365044593811,0.2023931890726089,0.918785810470581,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.469841867685318,1.0,1.0,0.0,1.0,-2.497007369995117,2.497002363204956,5.01737167724059e-06,1.930861473083496,0.8901709914207458,0.8901709914207458,0.0,98.63134002685548,108.0,20038.44140625,-0.0,1308.6429443359375,1.0,283.1499938964844,285.0389404296875,290.5426940917969,292.90826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17785.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323947668075562,1.0,0.0,0.0,2.534542798995972,2.534554481506348,4.286399644115593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.79541015625,0.0,515.559814453125,1895.4371337890625,0.0,616.964599609375,0.6295214295387268,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553536415100098,0.4462224245071411,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753712773323059,0.3337766826152801,0.316925048828125,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231574296951294,0.2747131288051605,0.1933744996786117,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714674472808838,0.2259081900119781,0.2157286405563354,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449703812599182,0.2024865597486496,0.9195681810379028,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733339548110962,1.0,1.0,0.0,1.0,-2.5112063884735107,2.5112013816833496,5.074583896202967e-06,1.9418472051620483,0.8941208720207214,0.8941208720207214,0.0,100.86819458007812,111.0,20198.99609375,-0.0,1335.88525390625,1.0,283.1499938964844,285.0469665527344,290.5564270019531,292.9303894042969,293.1499938964844,293.1499938964844,283.1499938964844,17746.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340216159820557,1.0,0.0,0.0,2.543952465057373,2.543964385986328,4.318285675708466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.89453125,0.0,520.4322509765625,1895.4371337890625,0.0,623.0911865234375,0.6315773129463196,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553536415100098,0.4462224245071411,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753712773323059,0.3337766826152801,0.316925048828125,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231574296951294,0.2747131288051605,0.1933744996786117,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714674472808838,0.2259081900119781,0.2157286405563354,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449703812599182,0.2024865597486496,0.9195681810379028,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733339548110962,1.0,1.0,0.0,1.0,-2.5112063884735107,2.5112013816833496,5.074583896202967e-06,1.9418472051620483,0.8941208720207214,0.8941208720207214,0.0,100.86819458007812,111.0,20198.99609375,-0.0,1335.88525390625,1.0,283.1499938964844,285.0469665527344,290.5564270019531,292.9303894042969,293.1499938964844,293.1499938964844,283.1499938964844,17746.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340216159820557,1.0,0.0,0.0,2.543952465057373,2.543964385986328,4.318285675708466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.89453125,0.0,520.4322509765625,1895.4371337890625,0.0,623.0911865234375,0.6315773129463196,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515430569648743,0.4536438882350921,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.8730500936508179,0.3366189002990722,0.3196737468242645,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196746706962585,0.2754488885402679,0.1939418166875839,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.768445611000061,0.2269299477338791,0.2167698442935943,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412847280502319,0.2025422304868698,0.9202286005020142,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770759642124176,1.0,1.0,0.0,1.0,-2.526151418685913,2.526146173477173,5.135169431014219e-06,1.9534159898757928,0.8989302515983582,0.8989302515983582,0.0,103.34803771972656,99.0,20378.32421875,-0.0,1365.404541015625,1.0,283.1499938964844,285.0554504394531,290.5741882324219,292.9574890136719,293.1499938964844,293.1499938964844,283.1499938964844,17699.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357869863510132,1.0,0.0,0.0,2.55511474609375,2.555126428604126,4.35626390071775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.95654296875,0.0,526.2479858398438,1895.4371337890625,0.0,629.8089599609375,0.6340157985687256,1.0,0.0,3.0,1.0,0.0
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515430569648743,0.4536438882350921,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.8730500936508179,0.3366189002990722,0.3196737468242645,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196746706962585,0.2754488885402679,0.1939418166875839,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.768445611000061,0.2269299477338791,0.2167698442935943,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412847280502319,0.2025422304868698,0.9202286005020142,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770759642124176,1.0,1.0,0.0,1.0,-2.526151418685913,2.526146173477173,5.135169431014219e-06,1.9534159898757928,0.8989302515983582,0.8989302515983582,0.0,103.34803771972656,99.0,20378.32421875,-0.0,1365.404541015625,1.0,283.1499938964844,285.0554504394531,290.5741882324219,292.9574890136719,293.1499938964844,293.1499938964844,283.1499938964844,17699.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357869863510132,1.0,0.0,0.0,2.55511474609375,2.555126428604126,4.35626390071775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.95654296875,0.0,526.2479858398438,1895.4371337890625,0.0,629.8089599609375,0.6340157985687256,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485944747924805,0.4486916959285736,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787117600440979,0.3394305109977722,0.3222784399986267,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8231002688407898,0.2761527001857757,0.1944012492895126,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723469734191895,0.2279125154018402,0.2176567018032074,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437910437583923,0.2025381028652191,0.9200232028961182,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.475447803735733,1.0,1.0,0.0,1.0,-2.5247232913970947,2.5247180461883545,5.129875262355199e-06,1.9525705575942995,0.9045202136039734,0.9045202136039734,0.0,101.98684692382812,87.0,20474.29296875,-0.0,1357.7215576171875,1.0,283.1499938964844,285.05596923828125,290.5945129394531,292.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,17649.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537648618221283,1.0,0.0,0.0,2.568167209625244,2.568179130554199,4.400884279220918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.39599609375,0.0,533.1353149414062,1895.4371337890625,0.0,636.9715576171875,0.6398744583129883,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485944747924805,0.4486916959285736,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787117600440979,0.3394305109977722,0.3222784399986267,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8231002688407898,0.2761527001857757,0.1944012492895126,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723469734191895,0.2279125154018402,0.2176567018032074,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437910437583923,0.2025381028652191,0.9200232028961182,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.475447803735733,1.0,1.0,0.0,1.0,-2.5247232913970947,2.5247180461883545,5.129875262355199e-06,1.9525705575942995,0.9045202136039734,0.9045202136039734,0.0,101.98684692382812,87.0,20474.29296875,-0.0,1357.7215576171875,1.0,283.1499938964844,285.05596923828125,290.5945129394531,292.9858703613281,293.1499938964844,293.1499938964844,283.1499938964844,17649.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537648618221283,1.0,0.0,0.0,2.568167209625244,2.568179130554199,4.400884279220918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.39599609375,0.0,533.1353149414062,1895.4371337890625,0.0,636.9715576171875,0.6398744583129883,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.548729419708252,0.4337738156318664,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912222385406494,0.3421701192855835,0.3247241079807281,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322513103485107,0.2767836153507232,0.1947428882122039,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821618914604187,0.2288352996110916,0.2183904647827148,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516443133354187,0.2025403827428817,0.919277012348175,285.7632141113281,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701787829399109,1.0,1.0,0.0,1.0,-2.5101430416107178,2.5101380348205566,5.071007763035595e-06,1.9413931369781487,0.9104517102241516,0.9104517102241516,0.0,97.60153198242188,90.0,20536.638671875,-0.0,1320.5621337890625,1.0,283.1499938964844,285.029052734375,290.6143798828125,293.01190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18055.607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539238691329956,1.0,0.0,0.0,2.61519193649292,2.615204334259033,4.563525806133839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.34375,0.0,561.64404296875,1895.4371337890625,0.0,643.15380859375,0.6514278054237366,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.548729419708252,0.4337738156318664,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912222385406494,0.3421701192855835,0.3247241079807281,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322513103485107,0.2767836153507232,0.1947428882122039,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821618914604187,0.2288352996110916,0.2183904647827148,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516443133354187,0.2025403827428817,0.919277012348175,285.7632141113281,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701787829399109,1.0,1.0,0.0,1.0,-2.5101430416107178,2.5101380348205566,5.071007763035595e-06,1.9413931369781487,0.9104517102241516,0.9104517102241516,0.0,97.60153198242188,90.0,20536.638671875,-0.0,1320.5621337890625,1.0,283.1499938964844,285.029052734375,290.6143798828125,293.01190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18055.607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539238691329956,1.0,0.0,0.0,2.61519193649292,2.615204334259033,4.563525806133839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.34375,0.0,561.64404296875,1895.4371337890625,0.0,643.15380859375,0.6514278054237366,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497371554374695,0.4283724129199981,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962216973304749,0.3435240685939789,0.3259472846984863,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357372879981995,0.2770801782608032,0.1949125826358795,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859786152839661,0.2292854189872741,0.2187624126672744,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546488046646118,0.2025739252567291,0.919108748435974,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687274396419525,1.0,1.0,0.0,1.0,-2.5055594444274902,2.505554437637329,5.052218966739019e-06,1.9376975297927856,0.9135313630104064,0.9135313630104064,0.0,96.06208801269533,90.0,20601.154296875,-0.0,1308.2845458984375,1.0,283.1499938964844,285.0082397460937,290.62432861328125,293.0250549316406,293.1499938964844,293.1499938964844,283.1499938964844,18460.677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398035645484924,1.0,0.0,0.0,2.653451442718506,2.6534640789031982,4.698028135408095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.23828125,0.0,585.9652099609375,1895.4371337890625,0.0,645.3646240234375,0.6580070853233337,1.0,0.0,3.0,1.0,0.0
12049560,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.550701379776001,0.4247850775718689,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.89998459815979,0.3448739945888519,0.3271824717521667,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381792902946472,0.2773686051368713,0.1950888931751251,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887229919433594,0.2297299802303314,0.2191479951143264,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567200064659119,0.2026228159666061,0.9191229939460754,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678011536598205,1.0,1.0,0.0,1.0,-2.503422498703003,2.503417491912842,5.043536930315895e-06,1.9360082149505613,0.9168325662612916,0.9168325662612916,0.0,95.08228302001952,93.0,20662.9140625,-0.0,1301.4554443359375,1.0,283.1499938964844,284.9954528808594,290.6347045898437,293.0380249023437,293.1499938964844,293.1499938964844,283.1499938964844,18682.904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402697920799255,1.0,0.0,0.0,2.67891001701355,2.6789228916168213,4.788611818185018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.490234375,0.0,602.259521484375,1895.4371337890625,0.0,647.1948852539062,0.666986346244812,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520500540733337,0.4211093485355377,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.9050700664520264,0.3475620448589325,0.3296789526939392,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409686088562012,0.2779228389263153,0.195452868938446,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920549511909485,0.2305985242128372,0.2199374437332153,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589519619941711,0.2027243226766586,0.9194090962409972,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672823846340179,1.0,1.0,0.0,1.0,-2.503730297088623,2.503725290298462,5.044689260103041e-06,1.936201453208924,0.923815369606018,0.923815369606018,0.0,94.16896057128906,96.0,20852.37109375,-0.0,1297.94189453125,1.0,283.1499938964844,284.96160888671875,290.6602783203125,293.0728759765625,293.1499938964844,293.1499938964844,283.1499938964844,19456.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416576266288757,1.0,0.0,0.0,2.754035711288452,2.754049062728882,5.060954890723224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.16748046875,0.0,652.7293701171875,1895.4371337890625,0.0,652.6742553710938,0.6852596998214722,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520500540733337,0.4211093485355377,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.9050700664520264,0.3475620448589325,0.3296789526939392,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409686088562012,0.2779228389263153,0.195452868938446,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920549511909485,0.2305985242128372,0.2199374437332153,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589519619941711,0.2027243226766586,0.9194090962409972,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672823846340179,1.0,1.0,0.0,1.0,-2.503730297088623,2.503725290298462,5.044689260103041e-06,1.936201453208924,0.923815369606018,0.923815369606018,0.0,94.16896057128906,96.0,20852.37109375,-0.0,1297.94189453125,1.0,283.1499938964844,284.96160888671875,290.6602783203125,293.0728759765625,293.1499938964844,293.1499938964844,283.1499938964844,19456.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416576266288757,1.0,0.0,0.0,2.754035711288452,2.754049062728882,5.060954890723224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.16748046875,0.0,652.7293701171875,1895.4371337890625,0.0,652.6742553710938,0.6852596998214722,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522956252098083,0.4211467206478119,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075099229812622,0.3502340614795685,0.332196831703186,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414508104324341,0.2784521281719208,0.1958253681659698,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930201888084412,0.2314417958259582,0.220738798379898,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590259313583374,0.2027927041053772,0.9197638630867004,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681295752525329,1.0,1.0,0.0,1.0,-2.508633613586426,2.5086286067962646,5.064429387857672e-06,1.939977645874024,0.9314542412757874,0.9314542412757874,0.0,94.34072875976562,99.0,21082.50390625,-0.0,1304.750732421875,1.0,283.1499938964844,284.9280090332031,290.6891784667969,293.1144104003906,293.1499938964844,293.1499938964844,283.1499938964844,20328.109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439654588699341,1.0,0.0,0.0,2.8369388580322266,2.8369531631469727,5.370235385271371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.6640625,0.0,711.6235961914062,1895.4371337890625,0.0,661.8883666992188,0.7053679823875427,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522956252098083,0.4211467206478119,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075099229812622,0.3502340614795685,0.332196831703186,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414508104324341,0.2784521281719208,0.1958253681659698,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930201888084412,0.2314417958259582,0.220738798379898,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590259313583374,0.2027927041053772,0.9197638630867004,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681295752525329,1.0,1.0,0.0,1.0,-2.508633613586426,2.5086286067962646,5.064429387857672e-06,1.939977645874024,0.9314542412757874,0.9314542412757874,0.0,94.34072875976562,99.0,21082.50390625,-0.0,1304.750732421875,1.0,283.1499938964844,284.9280090332031,290.6891784667969,293.1144104003906,293.1499938964844,293.1499938964844,283.1499938964844,20328.109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439654588699341,1.0,0.0,0.0,2.8369388580322266,2.8369531631469727,5.370235385271371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.6640625,0.0,711.6235961914062,1895.4371337890625,0.0,661.8883666992188,0.7053679823875427,1.0,0.0,3.0,1.0,0.0
