time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512516498565674,0.4239330291748047,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078354835510254,0.352888822555542,0.3347253799438476,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.840212345123291,0.2789614200592041,0.1962029635906219,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922179102897644,0.2322621494531631,0.2215449512004852,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.757459819316864,0.202808991074562,0.9200284481048584,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699575304985046,1.0,1.0,0.0,1.0,-2.5167572498321533,2.516752243041992,5.097278972243657e-06,1.9462642669677728,0.9398125410079956,0.9398125410079956,0.0,95.30984497070312,102.0,21341.5546875,-0.0,1319.0179443359375,1.0,283.1499938964844,284.8954772949219,290.7186279296875,293.1590270996094,293.1499938964844,293.1499938964844,283.1499938964844,21265.798828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471394062042236,1.0,0.0,0.0,2.925199508666992,2.9252147674560547,5.709582637791755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.7451171875,0.0,778.0502319335938,1895.4371337890625,0.0,674.7720947265625,0.7267253398895264,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512516498565674,0.4239330291748047,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078354835510254,0.352888822555542,0.3347253799438476,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.840212345123291,0.2789614200592041,0.1962029635906219,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922179102897644,0.2322621494531631,0.2215449512004852,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.757459819316864,0.202808991074562,0.9200284481048584,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699575304985046,1.0,1.0,0.0,1.0,-2.5167572498321533,2.516752243041992,5.097278972243657e-06,1.9462642669677728,0.9398125410079956,0.9398125410079956,0.0,95.30984497070312,102.0,21341.5546875,-0.0,1319.0179443359375,1.0,283.1499938964844,284.8954772949219,290.7186279296875,293.1590270996094,293.1499938964844,293.1499938964844,283.1499938964844,21265.798828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471394062042236,1.0,0.0,0.0,2.925199508666992,2.9252147674560547,5.709582637791755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.7451171875,0.0,778.0502319335938,1895.4371337890625,0.0,674.7720947265625,0.7267253398895264,1.0,0.0,3.0,1.0,0.0
12049980,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489416718482971,0.4287209510803222,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066241979599,0.3555262088775635,0.3372573852539062,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377610445022583,0.2794547975063324,0.1965835988521576,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.790154755115509,0.2330617755651474,0.2223510593175888,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547214031219482,0.2027660012245178,0.920129656791687,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724820852279663,1.0,1.0,0.0,1.0,-2.5270979404449463,2.527092933654785,5.1392739806033205e-06,1.9542781114578247,0.9489471912384032,0.9489471912384032,0.0,96.86695098876952,105.0,21621.044921875,-0.0,1338.6934814453125,1.0,283.1499938964844,284.8642883300781,290.747314453125,293.2043762207031,293.1499938964844,293.1499938964844,283.1499938964844,22247.4453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508836507797241,1.0,0.0,0.0,3.0171964168548584,3.017212390899658,6.074359362173709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.69384765625,0.0,851.4600830078125,1895.4371337890625,0.0,690.2903442382812,0.7489410042762756,1.0,0.0,3.0,1.0,0.0
12050040,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489416718482971,0.4287209510803222,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066241979599,0.3555262088775635,0.3372573852539062,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377610445022583,0.2794547975063324,0.1965835988521576,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.790154755115509,0.2330617755651474,0.2223510593175888,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547214031219482,0.2027660012245178,0.920129656791687,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724820852279663,1.0,1.0,0.0,1.0,-2.5270979404449463,2.527092933654785,5.1392739806033205e-06,1.9542781114578247,0.9489471912384032,0.9489471912384032,0.0,96.86695098876952,105.0,21621.044921875,-0.0,1338.6934814453125,1.0,283.1499938964844,284.8642883300781,290.747314453125,293.2043762207031,293.1499938964844,293.1499938964844,283.1499938964844,22247.4453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508836507797241,1.0,0.0,0.0,3.0171964168548584,3.017212390899658,6.074359362173709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.69384765625,0.0,851.4600830078125,1895.4371337890625,0.0,690.2903442382812,0.7489410042762756,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473713278770447,0.4316801130771637,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056109189987184,0.3568384647369385,0.3385245203971863,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362132906913757,0.2796964645385742,0.1967755407094955,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887822985649109,0.2334545105695724,0.222754031419754,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530368566513062,0.2027209550142288,0.920107901096344,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739377200603485,1.0,1.0,0.0,1.0,-2.5328638553619385,2.5328588485717773,5.162769866728922e-06,1.958748459815979,0.9537939429283142,0.9537939429283142,0.0,97.8158721923828,105.0,21776.58984375,-0.0,1350.076904296875,1.0,283.1499938964844,284.8460693359375,290.7615661621094,293.2279663085937,293.1499938964844,293.1499938964844,283.1499938964844,22870.125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529041886329651,1.0,0.0,0.0,3.072285413742065,3.0723018646240234,6.298199650700553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.25830078125,0.0,897.714111328125,1895.4371337890625,0.0,698.8106689453125,0.7594654560089111,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455506443977356,0.4349479079246521,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.904391348361969,0.3581466674804687,0.3397881984710693,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344972133636475,0.2799353003501892,0.1969659030437469,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872298359870911,0.2338427752256393,0.2231541574001312,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511867880821228,0.2026594877243042,0.9200218319892884,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754935204982757,1.0,1.0,0.0,1.0,-2.538914203643799,2.5389089584350586,5.187483111512847e-06,1.963439702987671,0.958547055721283,0.958547055721283,0.0,98.85962677001952,108.0,21914.447265625,-0.0,1362.2808837890625,1.0,283.1499938964844,284.83465576171875,290.7751159667969,293.249755859375,293.1499938964844,293.1499938964844,283.1499938964844,23264.548828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549289584159851,1.0,0.0,0.0,3.11168909072876,3.111706018447876,6.460791723839066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.17431640625,0.0,931.4501342773438,1895.4371337890625,0.0,707.4525756835938,0.7717210650444031,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.541237473487854,0.4421868920326233,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.901552140712738,0.3607517778873443,0.3423149883747101,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307211399078369,0.2804059088230133,0.1973489671945572,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.783751368522644,0.2346076816320419,0.2239525765180587,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471457123756409,0.2024879306554794,0.919677197933197,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788348078727722,1.0,1.0,0.0,1.0,-2.551652908325196,2.551647663116455,5.2397112995095085e-06,1.973316192626953,0.9675405621528624,0.9675405621528624,0.0,101.17357635498048,96.0,22215.80859375,-0.0,1388.6573486328125,1.0,283.1499938964844,284.8071594238281,290.80230712890625,293.2949523925781,293.1499938964844,293.1499938964844,283.1499938964844,24338.087890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591080784797668,1.0,0.0,0.0,3.2065837383270264,3.206601858139038,6.860859116386564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.97509765625,0.0,1016.8799438476562,1895.4371337890625,0.0,725.6224975585938,0.7946171760559082,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.541237473487854,0.4421868920326233,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.901552140712738,0.3607517778873443,0.3423149883747101,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307211399078369,0.2804059088230133,0.1973489671945572,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.783751368522644,0.2346076816320419,0.2239525765180587,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471457123756409,0.2024879306554794,0.919677197933197,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788348078727722,1.0,1.0,0.0,1.0,-2.551652908325196,2.551647663116455,5.2397112995095085e-06,1.973316192626953,0.9675405621528624,0.9675405621528624,0.0,101.17357635498048,96.0,22215.80859375,-0.0,1388.6573486328125,1.0,283.1499938964844,284.8071594238281,290.80230712890625,293.2949523925781,293.1499938964844,293.1499938964844,283.1499938964844,24338.087890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591080784797668,1.0,0.0,0.0,3.2065837383270264,3.206601858139038,6.860859116386564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.97509765625,0.0,1016.8799438476562,1895.4371337890625,0.0,725.6224975585938,0.7946171760559082,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376237630844116,0.4370906352996826,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.90742027759552,0.3633035719394684,0.3446792066097259,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340767025947571,0.2808316051959991,0.1976167261600494,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876333594322205,0.2353226840496063,0.2245890200138092,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495731115341187,0.2022338062524795,0.9183736443519592,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768499433994293,1.0,1.0,0.0,1.0,-2.547912359237671,2.5479073524475098,5.224898359301733e-06,1.970693588256836,0.9762580394744872,0.9762580394744872,0.0,99.73043823242188,84.0,22406.830078125,-0.0,1377.5595703125,1.0,283.1499938964844,284.7743530273437,290.8275756835937,293.3352966308594,293.1499938964844,293.1499938964844,283.1499938964844,25437.646484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630937218666077,1.0,0.0,0.0,3.30088758468628,3.3009064197540283,7.270340347531601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.44580078125,0.0,1106.873291015625,1895.4371337890625,0.0,743.3755493164062,0.8173737525939941,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376237630844116,0.4370906352996826,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.90742027759552,0.3633035719394684,0.3446792066097259,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340767025947571,0.2808316051959991,0.1976167261600494,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876333594322205,0.2353226840496063,0.2245890200138092,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495731115341187,0.2022338062524795,0.9183736443519592,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768499433994293,1.0,1.0,0.0,1.0,-2.547912359237671,2.5479073524475098,5.224898359301733e-06,1.970693588256836,0.9762580394744872,0.9762580394744872,0.0,99.73043823242188,84.0,22406.830078125,-0.0,1377.5595703125,1.0,283.1499938964844,284.7743530273437,290.8275756835937,293.3352966308594,293.1499938964844,293.1499938964844,283.1499938964844,25437.646484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630937218666077,1.0,0.0,0.0,3.30088758468628,3.3009064197540283,7.270340347531601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.44580078125,0.0,1106.873291015625,1895.4371337890625,0.0,743.3755493164062,0.8173737525939941,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371678471565247,0.4219107031822204,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218573570251464,0.3658138811588287,0.3468971252441406,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436211943626404,0.2812242209911346,0.1977828741073608,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978531718254089,0.2360075265169143,0.2250886261463165,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577136158943176,0.2020115554332733,0.91657817363739,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712414145469665,1.0,1.0,0.0,1.0,-2.530990600585937,2.5309853553771973,5.155916824151063e-06,1.957695484161377,0.9845611453056335,0.9845611453056335,0.0,95.29826354980467,87.0,22494.8046875,-0.0,1336.827880859375,1.0,283.1499938964844,284.7362976074219,290.8476867675781,293.36376953125,293.1499938964844,293.1499938964844,283.1499938964844,26557.453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657801032066345,1.0,0.0,0.0,3.39381742477417,3.3938374519348145,7.685467267037893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.15576171875,0.0,1200.7015380859375,1895.4371337890625,0.0,755.5789794921875,0.8398089408874512,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371678471565247,0.4219107031822204,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218573570251464,0.3658138811588287,0.3468971252441406,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436211943626404,0.2812242209911346,0.1977828741073608,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978531718254089,0.2360075265169143,0.2250886261463165,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577136158943176,0.2020115554332733,0.91657817363739,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712414145469665,1.0,1.0,0.0,1.0,-2.530990600585937,2.5309853553771973,5.155916824151063e-06,1.957695484161377,0.9845611453056335,0.9845611453056335,0.0,95.29826354980467,87.0,22494.8046875,-0.0,1336.827880859375,1.0,283.1499938964844,284.7362976074219,290.8476867675781,293.36376953125,293.1499938964844,293.1499938964844,283.1499938964844,26557.453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657801032066345,1.0,0.0,0.0,3.39381742477417,3.3938374519348145,7.685467267037893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.15576171875,0.0,1200.7015380859375,1895.4371337890625,0.0,755.5789794921875,0.8398089408874512,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386951565742493,0.4126126170158386,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322719573974608,0.3683563768863678,0.3491852283477783,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.8499523997306824,0.2816448509693146,0.1980007886886596,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046711683273315,0.2367254495620727,0.225663423538208,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630330920219421,0.2019347250461578,0.9156301021575928,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685584604740143,1.0,1.0,0.0,1.0,-2.5223653316497803,2.52236008644104,5.120406967762392e-06,1.9508012533187864,0.9925755262374878,0.9925755262374878,0.0,92.6990737915039,90.0,22629.017578125,-0.0,1314.8101806640625,1.0,283.1499938964844,284.7033386230469,290.8675842285156,293.3895263671875,293.1499938964844,293.1499938964844,283.1499938964844,27686.900390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670415759086609,1.0,0.0,0.0,3.4849748611450195,3.4849958419799805,8.103872346509888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.4560546875,0.0,1297.815673828125,1895.4371337890625,0.0,761.3762817382812,0.8618249893188477,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386951565742493,0.4126126170158386,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322719573974608,0.3683563768863678,0.3491852283477783,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.8499523997306824,0.2816448509693146,0.1980007886886596,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046711683273315,0.2367254495620727,0.225663423538208,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630330920219421,0.2019347250461578,0.9156301021575928,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685584604740143,1.0,1.0,0.0,1.0,-2.5223653316497803,2.52236008644104,5.120406967762392e-06,1.9508012533187864,0.9925755262374878,0.9925755262374878,0.0,92.6990737915039,90.0,22629.017578125,-0.0,1314.8101806640625,1.0,283.1499938964844,284.7033386230469,290.8675842285156,293.3895263671875,293.1499938964844,293.1499938964844,283.1499938964844,27686.900390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670415759086609,1.0,0.0,0.0,3.4849748611450195,3.4849958419799805,8.103872346509888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.4560546875,0.0,1297.815673828125,1895.4371337890625,0.0,761.3762817382812,0.8618249893188477,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393050312995911,0.4100752770900726,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357311725616456,0.3696466088294983,0.3503697514533996,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518349528312683,0.2818692326545715,0.1981366276741027,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067582845687866,0.2370983660221099,0.2259874492883682,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645508646965027,0.201932281255722,0.9154645800590516,285.554443359375,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679668545722961,1.0,1.0,0.0,1.0,-2.521090507507324,2.521085500717163,5.115134172228864e-06,1.9497642517089844,0.9965061545372008,0.9965061545372008,0.0,92.03543090820312,90.0,22726.234375,-0.0,1310.3675537109375,1.0,283.1499938964844,284.68682861328125,290.8800964355469,293.406494140625,293.1499938964844,293.1499938964844,283.1499938964844,28380.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676108598709106,1.0,0.0,0.0,3.537840843200684,3.5378623008728027,8.351603355549742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.6337890625,0.0,1356.6690673828125,1895.4371337890625,0.0,764.0066528320312,0.8718194961547852,1.0,0.0,3.0,1.0,0.0
12050760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5396937727928162,0.4086096584796905,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382625818252563,0.370947927236557,0.3515731990337372,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530296683311462,0.2821020185947418,0.1982845366001129,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.808137834072113,0.2374789118766784,0.2263279557228088,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654465436935425,0.2019398957490921,0.9154078364372252,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677889347076416,1.0,1.0,0.0,1.0,-2.521291732788086,2.521286725997925,5.115857220516773e-06,1.949872374534607,1.0,1.0,0.0,91.68444061279295,93.0,22817.626953125,-0.0,1309.1116943359375,1.0,283.1499938964844,284.67681884765625,290.8934936523437,293.42431640625,293.1499938964844,293.1499938964844,283.1499938964844,28819.466796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682927966117859,1.0,0.0,0.0,3.5742902755737305,3.574312210083008,8.524578447577369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.3095703125,0.0,1397.946044921875,1895.4371337890625,0.0,767.1691284179688,0.8833975195884705,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396690964698792,0.408322125673294,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410257935523988,0.3735778033733368,0.3540343344211578,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536880016326904,0.2825902998447418,0.1986164599657058,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091891407966614,0.2382591664791107,0.2270545661449432,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656480073928833,0.2019619941711425,0.9154865741729736,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684391021728515,1.0,1.0,0.0,1.0,-2.52526593208313,2.5252609252929688,5.131817488290835e-06,1.9528566598892207,1.0,1.0,0.0,91.74410247802734,96.0,23035.751953125,-0.0,1314.3343505859375,1.0,283.1499938964844,284.6566162109375,290.9224853515625,293.4652404785156,293.1499938964844,293.1499938964844,283.1499938964844,30126.126953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703421235084534,1.0,0.0,0.0,3.655909299850464,3.6559324264526367,8.918341904973204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.40771484375,0.0,1495.732421875,1895.4371337890625,0.0,776.7489624023438,0.9033056497573853,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396690964698792,0.408322125673294,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410257935523988,0.3735778033733368,0.3540343344211578,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536880016326904,0.2825902998447418,0.1986164599657058,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091891407966614,0.2382591664791107,0.2270545661449432,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656480073928833,0.2019619941711425,0.9154865741729736,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684391021728515,1.0,1.0,0.0,1.0,-2.52526593208313,2.5252609252929688,5.131817488290835e-06,1.9528566598892207,1.0,1.0,0.0,91.74410247802734,96.0,23035.751953125,-0.0,1314.3343505859375,1.0,283.1499938964844,284.6566162109375,290.9224853515625,293.4652404785156,293.1499938964844,293.1499938964844,283.1499938964844,30126.126953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703421235084534,1.0,0.0,0.0,3.655909299850464,3.6559324264526367,8.918341904973204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.40771484375,0.0,1495.732421875,1895.4371337890625,0.0,776.7489624023438,0.9033056497573853,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385022759437561,0.4108082354068756,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413917660713196,0.3762395977973938,0.3565534353256225,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525270819664001,0.283109039068222,0.1989893913269043,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084748387336731,0.2390625923871994,0.2278303653001785,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641540765762329,0.2019740343093872,0.9156692624092102,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701257646083832,1.0,1.0,0.0,1.0,-2.532876491546631,2.5328714847564697,5.162615707376972e-06,1.9586540460586548,1.0,1.0,0.0,92.5994873046875,99.0,23276.36328125,-0.0,1327.57373046875,1.0,283.1499938964844,284.6415100097656,290.95098876953125,293.5080261230469,293.1499938964844,293.1499938964844,283.1499938964844,31374.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731876492500305,1.0,0.0,0.0,3.730899810791016,3.730923652648926,9.287962257076288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.705078125,0.0,1589.67529296875,1895.4371337890625,0.0,790.24169921875,0.9216733574867249,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385022759437561,0.4108082354068756,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413917660713196,0.3762395977973938,0.3565534353256225,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525270819664001,0.283109039068222,0.1989893913269043,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084748387336731,0.2390625923871994,0.2278303653001785,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641540765762329,0.2019740343093872,0.9156692624092102,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701257646083832,1.0,1.0,0.0,1.0,-2.532876491546631,2.5328714847564697,5.162615707376972e-06,1.9586540460586548,1.0,1.0,0.0,92.5994873046875,99.0,23276.36328125,-0.0,1327.57373046875,1.0,283.1499938964844,284.6415100097656,290.95098876953125,293.5080261230469,293.1499938964844,293.1499938964844,283.1499938964844,31374.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731876492500305,1.0,0.0,0.0,3.730899810791016,3.730923652648926,9.287962257076288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.705078125,0.0,1589.67529296875,1895.4371337890625,0.0,790.24169921875,0.9216733574867249,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362265706062317,0.4153349995613098,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400265216827391,0.378922700881958,0.3591145873069763,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500728011131287,0.2836518883705139,0.19939486682415,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064684867858887,0.239882618188858,0.2286431789398193,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614355087280273,0.2019610106945037,0.915848672389984,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725624620914459,1.0,1.0,0.0,1.0,-2.5430703163146973,2.543065071105957,5.204065018915571e-06,1.9664454460144043,1.0,1.0,0.0,94.0475845336914,102.0,23533.005859375,-0.0,1346.730224609375,1.0,283.1499938964844,284.6297912597656,290.9774780273437,293.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,32573.23828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765653848648071,1.0,0.0,0.0,3.801495313644409,3.801520109176636,9.642778877605451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.43701171875,0.0,1681.6326904296875,1895.4371337890625,0.0,806.5504150390625,0.9389833807945251,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362265706062317,0.4153349995613098,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400265216827391,0.378922700881958,0.3591145873069763,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500728011131287,0.2836518883705139,0.19939486682415,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064684867858887,0.239882618188858,0.2286431789398193,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614355087280273,0.2019610106945037,0.915848672389984,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725624620914459,1.0,1.0,0.0,1.0,-2.5430703163146973,2.543065071105957,5.204065018915571e-06,1.9664454460144043,1.0,1.0,0.0,94.0475845336914,102.0,23533.005859375,-0.0,1346.730224609375,1.0,283.1499938964844,284.6297912597656,290.9774780273437,293.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,32573.23828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765653848648071,1.0,0.0,0.0,3.801495313644409,3.801520109176636,9.642778877605451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.43701171875,0.0,1681.6326904296875,1895.4371337890625,0.0,806.5504150390625,0.9389833807945251,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329484343528748,0.4213468134403229,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374369978904724,0.3816177248954773,0.3617038130760193,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467461466789246,0.2842119038105011,0.1998245418071746,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.803524911403656,0.2407128810882568,0.2294820696115493,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578751444816589,0.2019120752811432,0.9159499406814576,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755343198776245,1.0,1.0,0.0,1.0,-2.555049180984497,2.555043935775757,5.25300856679678e-06,1.975611686706543,1.0,1.0,0.0,95.9398422241211,105.0,23800.33203125,-0.0,1370.252197265625,1.0,283.1499938964844,284.62042236328125,291.0018310546875,293.59088134765625,293.1499938964844,293.1499938964844,283.04998779296875,33738.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802246928215027,1.0,0.0,0.0,3.8689217567443848,3.868947744369507,9.987877547246171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.96044921875,0.0,1772.710205078125,1895.4371337890625,0.0,824.58154296875,0.9545292854309082,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329484343528748,0.4213468134403229,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374369978904724,0.3816177248954773,0.3617038130760193,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467461466789246,0.2842119038105011,0.1998245418071746,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.803524911403656,0.2407128810882568,0.2294820696115493,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578751444816589,0.2019120752811432,0.9159499406814576,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755343198776245,1.0,1.0,0.0,1.0,-2.555049180984497,2.555043935775757,5.25300856679678e-06,1.975611686706543,1.0,1.0,0.0,95.9398422241211,105.0,23800.33203125,-0.0,1370.252197265625,1.0,283.1499938964844,284.62042236328125,291.0018310546875,293.59088134765625,293.1499938964844,293.1499938964844,283.04998779296875,33738.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802246928215027,1.0,0.0,0.0,3.8689217567443848,3.868947744369507,9.987877547246171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.96044921875,0.0,1772.710205078125,1895.4371337890625,0.0,824.58154296875,0.9545292854309082,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.5308143496513367,0.4248280823230743,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357380270957948,0.3828801214694977,0.3629814982414245,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448044061660767,0.284419298171997,0.2000306397676468,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017552495002747,0.2410731464624405,0.2298930585384369,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558268904685974,0.2018221467733383,0.9158905744552612,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771654605865478,1.0,1.0,0.0,1.0,-2.561437129974365,2.561431884765625,5.27921747561777e-06,1.9805066585540767,1.0,1.0,0.0,97.02811431884766,105.0,24133.79296875,-0.0,1383.224609375,1.0,283.0647888183594,284.5491638183594,291.0395202636719,293.6724853515625,293.1499938964844,293.1499938964844,283.04998779296875,34328.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860771536827087,1.0,0.0,0.0,3.902598142623901,3.9026243686676025,1.0162509624933591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.701171875,0.0,1819.4051513671875,1895.4371337890625,0.0,854.218017578125,0.960872232913971,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282696485519409,0.4287909567356109,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335347414016724,0.3840413093566894,0.3641438782215118,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424935340881348,0.2845359146595001,0.2001619637012481,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996063828468323,0.2413607835769653,0.2302278131246566,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7534370422363281,0.2016505450010299,0.915453553199768,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788514673709869,1.0,1.0,0.0,1.0,-2.5676305294036865,2.5676252841949463,5.304688784235623e-06,1.985251545906067,1.0,1.0,0.0,98.23986053466795,93.0,24267.537109375,-0.0,1396.5440673828125,1.0,283.0520324707031,284.5309753417969,291.0455322265625,293.6759033203125,293.1499938964844,293.1499938964844,282.75,34706.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900204181671143,1.0,0.0,0.0,3.924004077911377,3.924030780792236,1.0274299029333631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.90087890625,0.0,1849.5084228515625,1895.4371337890625,0.0,874.7505493164062,0.9659655094146729,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226460099220276,0.4250922799110412,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383152723312378,0.3855862617492676,0.3658085465431213,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445698022842407,0.2840773463249206,0.1999803483486175,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021815419197083,0.2413840293884277,0.2303932309150695,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546735405921936,0.2007680684328079,0.9121631383895874,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767107367515564,1.0,1.0,0.0,1.0,-2.561239242553711,2.5612339973449707,5.278671324049356e-06,1.980489015579224,1.0,1.0,0.0,97.09391784667967,81.0,24984.169921875,-0.0,1383.24267578125,1.0,282.7560119628906,284.2695007324219,291.10333251953125,293.8127746582031,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107086539268494,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.88623046875,0.0,1891.297607421875,1895.4371337890625,0.0,990.0487670898438,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226460099220276,0.4250922799110412,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383152723312378,0.3855862617492676,0.3658085465431213,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445698022842407,0.2840773463249206,0.1999803483486175,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021815419197083,0.2413840293884277,0.2303932309150695,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546735405921936,0.2007680684328079,0.9121631383895874,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767107367515564,1.0,1.0,0.0,1.0,-2.561239242553711,2.5612339973449707,5.278671324049356e-06,1.980489015579224,1.0,1.0,0.0,97.09391784667967,81.0,24984.169921875,-0.0,1383.24267578125,1.0,282.7560119628906,284.2695007324219,291.10333251953125,293.8127746582031,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107086539268494,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.88623046875,0.0,1891.297607421875,1895.4371337890625,0.0,990.0487670898438,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186660289764404,0.4126453399658203,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496857523918152,0.3864331245422363,0.3666155934333801,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516231179237366,0.2829965651035309,0.1992251127958297,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096957206726074,0.2408712655305862,0.2298933714628219,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603139281272888,0.1993922889232635,0.9058578610420228,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706611335277557,1.0,1.0,0.0,1.0,-2.5381813049316406,2.5381762981414795,5.184024757909356e-06,1.9626376628875728,1.0,1.0,0.0,93.22135925292967,84.0,25666.740234375,-0.0,1336.937255859375,1.0,282.4559936523437,284.00396728515625,291.1051025390625,293.8677062988281,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270023584365845,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.70947265625,0.0,1916.50244140625,1895.4371337890625,0.0,1089.2353515625,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186660289764404,0.4126453399658203,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496857523918152,0.3864331245422363,0.3666155934333801,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516231179237366,0.2829965651035309,0.1992251127958297,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096957206726074,0.2408712655305862,0.2298933714628219,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603139281272888,0.1993922889232635,0.9058578610420228,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706611335277557,1.0,1.0,0.0,1.0,-2.5381813049316406,2.5381762981414795,5.184024757909356e-06,1.9626376628875728,1.0,1.0,0.0,93.22135925292967,84.0,25666.740234375,-0.0,1336.937255859375,1.0,282.4559936523437,284.00396728515625,291.1051025390625,293.8677062988281,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270023584365845,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.70947265625,0.0,1916.50244140625,1895.4371337890625,0.0,1089.2353515625,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.9990000128746032,0.5157096982002258,0.4066333174705505,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9552851915359496,0.3870137333869934,0.3671543002128601,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8544011116027832,0.2816889882087707,0.1983035653829574,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8127664923667908,0.2401391118764877,0.2291864901781082,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.7620639204978943,0.1978757977485656,0.8989027142524719,284.7965087890625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948913574219,1.0,0.4672583043575287,1.0,1.0,0.0,1.0,-2.5212771892547607,2.5212719440460205,5.114549821882974e-06,1.9492249488830569,0.996601939201355,0.996601939201355,0.0,91.1788558959961,102.0,26471.35546875,-0.0,1306.9141845703125,1.0,282.1559143066406,283.74871826171875,291.1020202636719,293.909912109375,293.1499938964844,293.1499938964844,281.8500061035156,35818.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384896039962769,1.0,0.0,0.0,3.978386402130127,3.978413820266724,1.0561052476987245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.08984375,0.0,1928.647705078125,1895.4371337890625,0.0,1163.2913818359375,0.9789807200431824,1.0,0.0,3.0,1.0,0.0
