time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.9990000128746032,0.5157096982002258,0.4066333174705505,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9552851915359496,0.3870137333869934,0.3671543002128601,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8544011116027832,0.2816889882087707,0.1983035653829574,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8127664923667908,0.2401391118764877,0.2291864901781082,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.7620639204978943,0.1978757977485656,0.8989027142524719,284.7965087890625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948913574219,1.0,0.4672583043575287,1.0,1.0,0.0,1.0,-2.5212771892547607,2.5212719440460205,5.114549821882974e-06,1.9492249488830569,0.996601939201355,0.996601939201355,0.0,91.1788558959961,102.0,26471.35546875,-0.0,1306.9141845703125,1.0,282.1559143066406,283.74871826171875,291.1020202636719,293.909912109375,293.1499938964844,293.1499938964844,281.8500061035156,35818.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384896039962769,1.0,0.0,0.0,3.978386402130127,3.978413820266724,1.0561052476987245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.08984375,0.0,1928.647705078125,1895.4371337890625,0.0,1163.2913818359375,0.9789807200431824,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.509705126285553,0.419515997171402,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449252486228944,0.3874705135822296,0.367730438709259,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.844670295715332,0.2802855968475342,0.1974309086799621,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035979270935059,0.2393088340759277,0.2285455912351608,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525540590286255,0.1962620764970779,0.8924056887626648,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711245894432068,1.0,1.0,0.0,1.0,-2.527796506881714,2.5277912616729736,5.140158464200795e-06,1.953823804855347,0.9902729988098145,0.9902729988098145,0.0,94.5328369140625,105.0,27514.654296875,-0.0,1329.5213623046875,1.0,281.8558959960937,283.5111999511719,291.1137390136719,293.97467041015625,293.1499938964844,293.1499938964844,281.54998779296875,36074.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489437222480774,1.0,0.0,0.0,3.976300001144409,3.9763271808624254,1.054997824212478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.94873046875,0.0,1928.00830078125,1895.4371337890625,0.0,1233.497314453125,0.9786637425422668,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.509705126285553,0.419515997171402,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449252486228944,0.3874705135822296,0.367730438709259,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.844670295715332,0.2802855968475342,0.1974309086799621,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035979270935059,0.2393088340759277,0.2285455912351608,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525540590286255,0.1962620764970779,0.8924056887626648,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711245894432068,1.0,1.0,0.0,1.0,-2.527796506881714,2.5277912616729736,5.140158464200795e-06,1.953823804855347,0.9902729988098145,0.9902729988098145,0.0,94.5328369140625,105.0,27514.654296875,-0.0,1329.5213623046875,1.0,281.8558959960937,283.5111999511719,291.1137390136719,293.97467041015625,293.1499938964844,293.1499938964844,281.54998779296875,36074.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489437222480774,1.0,0.0,0.0,3.976300001144409,3.9763271808624254,1.054997824212478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.94873046875,0.0,1928.00830078125,1895.4371337890625,0.0,1233.497314453125,0.9786637425422668,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048666596412659,0.4265417754650116,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392682313919068,0.3876661956310272,0.3680279552936554,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396674990653992,0.2795615494251251,0.1970042437314987,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986535429954529,0.238862857222557,0.2282253205776214,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476362586021423,0.1953698843717575,0.8889709115028381,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727900624275207,1.0,1.0,0.0,1.0,-2.5315804481506348,2.5315752029418945,5.155673079570988e-06,1.9568085670471191,0.98562091588974,0.98562091588974,0.0,96.42437744140624,105.0,28491.912109375,-0.0,1342.44384765625,1.0,281.59326171875,283.32354736328125,291.1597595214844,294.12213134765625,293.1499938964844,293.1499938964844,281.54998779296875,36201.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582211256027222,1.0,0.0,0.0,3.972137212753296,3.9721643924713135,1.0527899121370865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.24755859375,0.0,1923.607666015625,1895.4371337890625,0.0,1297.9412841796875,0.9777747988700868,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994243681430816,0.433309942483902,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9337570071220398,0.3877900838851928,0.3682074546813965,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149475097656,0.8348718881607056,0.2787815034389496,0.196506530046463,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938698530197144,0.2383641898632049,0.2278235554695129,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4152526855469,0.7428683042526245,0.1943791806697845,0.8849838972091675,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140625,1.0,0.4744036197662353,1.0,1.0,0.0,1.0,-2.534057855606079,2.534052848815918,5.165686161490157e-06,1.958682656288147,0.981570601463318,0.981570601463318,0.0,98.23088836669922,108.0,28627.298828125,-0.0,1353.3804931640625,1.0,281.5558166503906,283.2828369140625,291.13787841796875,294.0645446777344,293.1499938964844,293.1499938964844,281.25,36310.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616063117980957,1.0,0.0,0.0,3.965569257736206,3.965596437454224,1.0493113222764805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.71435546875,0.0,1915.9351806640625,1895.4371337890625,0.0,1321.9398193359375,0.9763795733451844,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953153729438782,0.487615555524826,0.441595196723938,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.920242190361023,0.3879230916500091,0.3685609996318817,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236725330352783,0.2771532833576202,0.1955306828022003,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825326919555664,0.2372862696647644,0.2270218431949615,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318336963653564,0.1921958327293396,0.8764023780822754,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771815240383148,1.0,1.0,0.0,1.0,-2.531978368759156,2.531973361968994,5.157470241101692e-06,1.9572055339813232,0.9703562259674072,0.9703562259674072,0.0,102.61466217041016,111.0,29650.66796875,-0.0,1369.66650390625,1.0,281.2560119628906,283.0542297363281,291.1557006835937,294.14892578125,293.1499938964844,293.1499938964844,280.95001220703125,36549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675499677658081,1.0,0.0,0.0,3.946048498153688,3.946075677871704,1.0390061788712046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.3115234375,0.0,1892.6007080078125,1895.4371337890625,0.0,1423.0272216796875,0.9721148014068604,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953153729438782,0.487615555524826,0.441595196723938,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.920242190361023,0.3879230916500091,0.3685609996318817,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236725330352783,0.2771532833576202,0.1955306828022003,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825326919555664,0.2372862696647644,0.2270218431949615,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318336963653564,0.1921958327293396,0.8764023780822754,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771815240383148,1.0,1.0,0.0,1.0,-2.531978368759156,2.531973361968994,5.157470241101692e-06,1.9572055339813232,0.9703562259674072,0.9703562259674072,0.0,102.61466217041016,111.0,29650.66796875,-0.0,1369.66650390625,1.0,281.2560119628906,283.0542297363281,291.1557006835937,294.14892578125,293.1499938964844,293.1499938964844,280.95001220703125,36549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675499677658081,1.0,0.0,0.0,3.946048498153688,3.946075677871704,1.0390061788712046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.3115234375,0.0,1892.6007080078125,1895.4371337890625,0.0,1423.0272216796875,0.9721148014068604,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.975332498550415,0.4787716567516327,0.433102011680603,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.9025472402572632,0.3877847492694855,0.3687597811222076,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.808462917804718,0.2753221392631531,0.194486528635025,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.767581045627594,0.23600934445858,0.2261270880699157,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.717441201210022,0.1897993385791778,0.8670579791069031,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783095121383667,1.0,1.0,0.0,1.0,-2.5084924697875977,2.5084874629974365,5.062052878201939e-06,1.938942790031433,0.956317663192749,0.956317663192749,0.0,108.55047607421876,114.0,30437.884765625,-0.0,1365.3092041015625,1.0,280.9561462402344,282.8157958984375,291.1600341796875,294.2073669433594,293.1499938964844,293.1499938964844,280.6499938964844,36820.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882230043411255,1.0,0.0,0.0,3.9166910648345934,3.916718006134033,1.02360388609668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.78759765625,0.0,1857.1943359375,1895.4371337890625,0.0,1519.0797119140625,0.9656540751457214,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.975332498550415,0.4787716567516327,0.433102011680603,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.9025472402572632,0.3877847492694855,0.3687597811222076,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.808462917804718,0.2753221392631531,0.194486528635025,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.767581045627594,0.23600934445858,0.2261270880699157,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.717441201210022,0.1897993385791778,0.8670579791069031,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783095121383667,1.0,1.0,0.0,1.0,-2.5084924697875977,2.5084874629974365,5.062052878201939e-06,1.938942790031433,0.956317663192749,0.956317663192749,0.0,108.55047607421876,114.0,30437.884765625,-0.0,1365.3092041015625,1.0,280.9561462402344,282.8157958984375,291.1600341796875,294.2073669433594,293.1499938964844,293.1499938964844,280.6499938964844,36820.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882230043411255,1.0,0.0,0.0,3.9166910648345934,3.916718006134033,1.02360388609668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.78759765625,0.0,1857.1943359375,1895.4371337890625,0.0,1519.0797119140625,0.9656540751457214,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582768082618712,0.4715650081634521,0.4266739189624786,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907761573791504,0.3874852061271667,0.3687232732772827,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963621020317078,0.2733868956565857,0.1933107674121856,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567827105522156,0.2346288412809372,0.2250569313764572,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056099772453308,0.1874446272850036,0.8574410676956177,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204345703125,1.0,0.4787163138389587,1.0,1.0,0.0,1.0,-2.486471652984619,2.486466646194458,4.973302566213533e-06,1.9217618703842163,0.939610242843628,0.939610242843628,0.0,113.10794830322266,117.0,31240.853515625,-0.0,1356.9713134765625,1.0,280.6564025878906,282.5848999023437,291.159423828125,294.2557373046875,293.1499938964844,293.1499938964844,280.3500061035156,37129.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988779902458191,1.0,0.0,0.0,3.8759806156158447,3.876007080078125,1.0024356242865906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.4931640625,0.0,1808.391357421875,1895.4371337890625,0.0,1601.9097900390625,0.9566739797592164,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582768082618712,0.4715650081634521,0.4266739189624786,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907761573791504,0.3874852061271667,0.3687232732772827,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963621020317078,0.2733868956565857,0.1933107674121856,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567827105522156,0.2346288412809372,0.2250569313764572,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056099772453308,0.1874446272850036,0.8574410676956177,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204345703125,1.0,0.4787163138389587,1.0,1.0,0.0,1.0,-2.486471652984619,2.486466646194458,4.973302566213533e-06,1.9217618703842163,0.939610242843628,0.939610242843628,0.0,113.10794830322266,117.0,31240.853515625,-0.0,1356.9713134765625,1.0,280.6564025878906,282.5848999023437,291.159423828125,294.2557373046875,293.1499938964844,293.1499938964844,280.3500061035156,37129.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988779902458191,1.0,0.0,0.0,3.8759806156158447,3.876007080078125,1.0024356242865906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.4931640625,0.0,1808.391357421875,1895.4371337890625,0.0,1601.9097900390625,0.9566739797592164,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425605535507202,0.4646673798561096,0.4206612110137939,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812862634658813,0.3870786428451538,0.3685492575168609,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862374782562256,0.2713930010795593,0.1920676827430725,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480417490005493,0.2331852316856384,0.2238920181989669,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951997876167297,0.1851435452699661,0.8479486107826233,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.478716641664505,1.0,1.0,0.0,1.0,-2.464740753173828,2.464735746383667,4.886530859948834e-06,1.904819130897522,0.9202710390090942,0.9202710390090942,0.0,116.97760772705078,120.0,32034.10546875,-0.0,1346.1763916015625,1.0,280.3567199707031,282.3618469238281,291.16131591796875,294.3058776855469,293.1499938964844,293.1499938964844,280.04998779296875,37491.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086933255195618,1.0,0.0,0.0,3.821981430053711,3.822007417678833,9.746988780534591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.1796875,0.0,1744.7386474609375,1895.4371337890625,0.0,1680.0228271484375,0.9447619915008544,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425605535507202,0.4646673798561096,0.4206612110137939,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812862634658813,0.3870786428451538,0.3685492575168609,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862374782562256,0.2713930010795593,0.1920676827430725,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480417490005493,0.2331852316856384,0.2238920181989669,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951997876167297,0.1851435452699661,0.8479486107826233,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.478716641664505,1.0,1.0,0.0,1.0,-2.464740753173828,2.464735746383667,4.886530859948834e-06,1.904819130897522,0.9202710390090942,0.9202710390090942,0.0,116.97760772705078,120.0,32034.10546875,-0.0,1346.1763916015625,1.0,280.3567199707031,282.3618469238281,291.16131591796875,294.3058776855469,293.1499938964844,293.1499938964844,280.04998779296875,37491.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086933255195618,1.0,0.0,0.0,3.821981430053711,3.822007417678833,9.746988780534591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.1796875,0.0,1744.7386474609375,1895.4371337890625,0.0,1680.0228271484375,0.9447619915008544,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352179169654846,0.4612807631492615,0.417756050825119,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775390625,0.877190351486206,0.386861652135849,0.368460088968277,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817674875259399,0.2703986465930938,0.1914521604776382,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442407608032227,0.2324597090482711,0.2233072370290756,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905289888381958,0.184018924832344,0.8433215618133545,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786311984062195,1.0,1.0,0.0,1.0,-2.454141855239868,2.454136848449707,4.8444908316014335e-06,1.8965537548065183,0.909067690372467,0.909067690372467,0.0,118.72232055664062,120.0,32832.890625,-0.0,1340.3563232421875,1.0,280.0971984863281,282.18505859375,291.1931457519531,294.4313659667969,293.1499938964844,293.1499938964844,280.04998779296875,37706.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163401246070862,1.0,0.0,0.0,3.78946852684021,3.789494276046753,9.5818609224807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.5732421875,0.0,1707.2000732421875,1895.4371337890625,0.0,1742.014892578125,0.9375686645507812,1.0,0.0,3.0,1.0,0.0
12052560,296.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278045892715454,0.4578574001789093,0.4147369861602783,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731291890144348,0.3865883946418762,0.3682767748832702,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.777330219745636,0.269364446401596,0.1907853335142135,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404933571815491,0.2316994071006775,0.2226677238941192,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858965158462524,0.1828766763210296,0.8385555148124695,283.4283142089844,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784850478172302,1.0,1.0,0.0,1.0,-2.4429988861083984,2.4429941177368164,4.800514034286607e-06,1.887874245643616,0.8983734846115112,0.8983734846115112,0.0,120.4695281982422,123.0,32761.8515625,-0.0,1333.9091796875,1.0,280.0570678710937,282.1454162597656,291.1622009277344,294.3523254394531,293.1499938964844,293.1499938964844,279.75,37916.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179779410362244,1.0,0.0,0.0,3.752231121063232,3.752256631851196,9.394473750035104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.60888671875,0.0,1664.6497802734375,1895.4371337890625,0.0,1755.4166259765625,0.9294002056121826,1.0,0.0,3.0,1.0,0.0
12052620,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9141988158226012,0.4511155486106872,0.4088621735572815,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24053955078125,0.8658638000488281,0.3860325515270233,0.3679281771183014,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692750096321106,0.2673152685165405,0.1894798129796981,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337116003036499,0.2301871627569198,0.2214049845933914,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.677383303642273,0.180639162659645,0.8292473554611206,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781270921230316,1.0,1.0,0.0,1.0,-2.4212536811828613,2.42124891281128,4.715277555078501e-06,1.870929718017578,0.8740262985229492,0.8740262985229492,0.0,123.73675537109376,126.0,33413.3359375,0.0,1320.8486328125,1.0,279.7577514648437,281.93853759765625,291.1597900390625,294.3915405273437,293.1499938964844,293.1499938964844,280.04998779296875,38414.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265456318855286,1.0,0.0,0.0,3.663853168487549,3.663877725601196,8.957140948950837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.85302734375,0.0,1566.76708984375,1895.4371337890625,0.0,1826.209716796875,0.9099950790405272,1.0,0.0,3.0,1.0,0.0
12052680,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9141988158226012,0.4511155486106872,0.4088621735572815,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24053955078125,0.8658638000488281,0.3860325515270233,0.3679281771183014,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692750096321106,0.2673152685165405,0.1894798129796981,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337116003036499,0.2301871627569198,0.2214049845933914,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.677383303642273,0.180639162659645,0.8292473554611206,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781270921230316,1.0,1.0,0.0,1.0,-2.4212536811828613,2.42124891281128,4.715277555078501e-06,1.870929718017578,0.8740262985229492,0.8740262985229492,0.0,123.73675537109376,126.0,33413.3359375,0.0,1320.8486328125,1.0,279.7577514648437,281.93853759765625,291.1597900390625,294.3915405273437,293.1499938964844,293.1499938964844,280.04998779296875,38414.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265456318855286,1.0,0.0,0.0,3.663853168487549,3.663877725601196,8.957140948950837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.85302734375,0.0,1566.76708984375,1895.4371337890625,0.0,1826.209716796875,0.9099950790405272,1.0,0.0,3.0,1.0,0.0
12052740,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048365950584412,0.446620225906372,0.4043105244636535,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613668084144592,0.3868326842784881,0.3683477938175201,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638705372810364,0.266447365283966,0.1886689215898513,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291302680969238,0.2295684367418289,0.2206335514783859,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713151931762695,0.1792175471782684,0.8220961093902588,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779901206493377,1.0,1.0,0.0,1.0,-2.4057857990264893,2.4057810306549072,4.654844360629795e-06,1.858724355697632,0.8555681109428406,0.8555681109428406,0.0,126.1385498046875,129.0,32109.51171875,0.0,1311.9754638671875,1.0,280.0419006347656,282.18603515625,291.0387878417969,294.1208190917969,293.1499938964844,293.1499938964844,280.3500061035156,38483.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025008201599121,1.0,0.0,0.0,3.570096254348755,3.570119857788086,8.504585480295646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.6865234375,0.0,1464.247314453125,1895.4371337890625,0.0,1630.544677734375,0.8892384171485901,1.0,0.0,3.0,1.0,0.0
12052800,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048365950584412,0.446620225906372,0.4043105244636535,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613668084144592,0.3868326842784881,0.3683477938175201,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638705372810364,0.266447365283966,0.1886689215898513,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291302680969238,0.2295684367418289,0.2206335514783859,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713151931762695,0.1792175471782684,0.8220961093902588,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779901206493377,1.0,1.0,0.0,1.0,-2.4057857990264893,2.4057810306549072,4.654844360629795e-06,1.858724355697632,0.8555681109428406,0.8555681109428406,0.0,126.1385498046875,129.0,32109.51171875,0.0,1311.9754638671875,1.0,280.0419006347656,282.18603515625,291.0387878417969,294.1208190917969,293.1499938964844,293.1499938964844,280.3500061035156,38483.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025008201599121,1.0,0.0,0.0,3.570096254348755,3.570119857788086,8.504585480295646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.6865234375,0.0,1464.247314453125,1895.4371337890625,0.0,1630.544677734375,0.8892384171485901,1.0,0.0,3.0,1.0,0.0
12052860,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951325416564941,0.4418155252933502,0.4002450108528137,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556333780288696,0.3868231177330017,0.3686603009700775,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572340965270996,0.2646561861038208,0.1876701563596725,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229884266853333,0.227699801325798,0.21928071975708,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634559631347656,0.1764689534902572,0.8118179440498352,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778531193733215,1.0,1.0,0.0,1.0,-2.3861117362976074,2.3861072063446045,4.579100732371444e-06,1.8434913158416748,0.8402836918830872,0.8402836918830872,0.0,129.31417846679688,132.0,30753.416015625,0.0,1301.271240234375,1.0,280.34063720703125,282.4471740722656,291.0198974609375,293.9957275390625,293.1499938964844,293.1499938964844,280.6499938964844,38371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763948798179626,1.0,0.0,0.0,3.4802355766296387,3.4802584648132324,8.081846090135514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.04345703125,0.0,1369.2913818359375,1895.4371337890625,0.0,1429.6795654296875,0.8692633509635925,1.0,0.0,3.0,1.0,0.0
12052920,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951325416564941,0.4418155252933502,0.4002450108528137,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556333780288696,0.3868231177330017,0.3686603009700775,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572340965270996,0.2646561861038208,0.1876701563596725,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229884266853333,0.227699801325798,0.21928071975708,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634559631347656,0.1764689534902572,0.8118179440498352,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778531193733215,1.0,1.0,0.0,1.0,-2.3861117362976074,2.3861072063446045,4.579100732371444e-06,1.8434913158416748,0.8402836918830872,0.8402836918830872,0.0,129.31417846679688,132.0,30753.416015625,0.0,1301.271240234375,1.0,280.34063720703125,282.4471740722656,291.0198974609375,293.9957275390625,293.1499938964844,293.1499938964844,280.6499938964844,38371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763948798179626,1.0,0.0,0.0,3.4802355766296387,3.4802584648132324,8.081846090135514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.04345703125,0.0,1369.2913818359375,1895.4371337890625,0.0,1429.6795654296875,0.8692633509635925,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887603878974915,0.4387213885784149,0.397278219461441,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528809547424316,0.3884116411209106,0.36994269490242,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535684108734131,0.2644631266593933,0.187379390001297,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193548679351807,0.227287620306015,0.2186959683895111,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585330367088318,0.1751910001039505,0.8051033020019531,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780759513378143,1.0,1.0,0.0,1.0,-2.374959707260132,2.374955177307129,4.536096184892813e-06,1.8346619606018064,0.8279399275779724,0.8279399275779724,0.0,131.43841552734375,135.0,29589.375,0.0,1296.5694580078125,1.0,280.6397705078125,282.7147216796875,291.0357971191406,293.93096923828125,293.1499938964844,293.1499938964844,280.95001220703125,38146.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548493504524231,1.0,0.0,0.0,3.398279905319214,3.398301839828491,7.705691018600191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.7021484375,0.0,1285.6895751953125,1895.4371337890625,0.0,1274.292724609375,0.8510084748268127,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887603878974915,0.4387213885784149,0.397278219461441,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528809547424316,0.3884116411209106,0.36994269490242,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535684108734131,0.2644631266593933,0.187379390001297,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193548679351807,0.227287620306015,0.2186959683895111,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585330367088318,0.1751910001039505,0.8051033020019531,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780759513378143,1.0,1.0,0.0,1.0,-2.374959707260132,2.374955177307129,4.536096184892813e-06,1.8346619606018064,0.8279399275779724,0.8279399275779724,0.0,131.43841552734375,135.0,29589.375,0.0,1296.5694580078125,1.0,280.6397705078125,282.7147216796875,291.0357971191406,293.93096923828125,293.1499938964844,293.1499938964844,280.95001220703125,38146.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548493504524231,1.0,0.0,0.0,3.398279905319214,3.398301839828491,7.705691018600191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.7021484375,0.0,1285.6895751953125,1895.4371337890625,0.0,1274.292724609375,0.8510084748268127,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863948583602905,0.4374831616878509,0.3960914611816406,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522835969924927,0.3895232379436493,0.3709164559841156,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525379061698914,0.2646822333335876,0.1874832957983017,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.7183037996292114,0.2273984253406524,0.2187371701002121,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570015549659729,0.1748957335948944,0.8034543991088867,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.4784536063671112,1.0,1.0,0.0,1.0,-2.372894287109375,2.372889757156372,4.528109911916545e-06,1.83300256729126,0.8233516216278076,0.8233516216278076,0.0,132.2768096923828,135.0,28723.55078125,0.0,1297.50048828125,1.0,280.8908996582031,282.9092712402344,291.0169982910156,293.81591796875,293.1499938964844,293.1499938964844,280.95001220703125,37987.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643310546875,1.0,0.0,0.0,3.361104965209961,3.361126661300659,7.538022828157409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.58203125,0.0,1248.57666015625,1895.4371337890625,0.0,1195.3421630859375,0.8427460193634033,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8845070004463196,0.4364673793315887,0.3951677680015564,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.852098286151886,0.3908299505710602,0.3721160292625427,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1179504394531,0.7519257068634033,0.2650847733020782,0.1877412945032119,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175537109375,0.717658519744873,0.2276871353387832,0.2189748585224151,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1166381835937,0.6559436917304993,0.1747902929782867,0.8027690649032593,284.1185302734375,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1222839355469,1.0,0.4790282845497131,1.0,1.0,0.0,1.0,-2.372994899749756,2.372990369796753,4.528399585979059e-06,1.83302903175354,0.8185973763465881,0.8185973763465881,0.0,133.0216522216797,138.0,28573.62109375,0.0,1300.6336669921875,1.0,280.9389038085937,282.9846496582031,291.05584716796875,293.8880920410156,293.1499938964844,293.1499938964844,281.25,37831.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382213234901428,1.0,0.0,0.0,3.3279058933258057,3.3279271125793457,7.389845677607809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.03759765625,0.0,1215.9752197265625,1895.4371337890625,0.0,1161.5244140625,0.8352730870246887,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809223771095276,0.434743732213974,0.3935772180557251,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.851912260055542,0.3937332928180694,0.3748030364513397,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34063720703125,0.7509588003158569,0.2661695480346679,0.1884689778089523,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166679501533508,0.2285572737455368,0.2197576165199279,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542888879776001,0.1749112159013748,0.803078830242157,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.480663388967514,1.0,1.0,0.0,1.0,-2.376495122909546,2.376490592956543,4.54164000984747e-06,1.835679173469544,0.812204122543335,0.812204122543335,0.0,134.6476287841797,141.0,27631.7578125,0.0,1311.4005126953125,1.0,281.2381591796875,283.2504577636719,291.0674743652344,293.8443298339844,293.1499938964844,293.1499938964844,281.54998779296875,37457.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245058178901672,1.0,0.0,0.0,3.2715649604797363,3.271585702896118,7.141746323213738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.27880859375,0.0,1161.2635498046875,1895.4371337890625,0.0,1073.583740234375,0.8225909471511841,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809223771095276,0.434743732213974,0.3935772180557251,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.851912260055542,0.3937332928180694,0.3748030364513397,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34063720703125,0.7509588003158569,0.2661695480346679,0.1884689778089523,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166679501533508,0.2285572737455368,0.2197576165199279,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542888879776001,0.1749112159013748,0.803078830242157,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.480663388967514,1.0,1.0,0.0,1.0,-2.376495122909546,2.376490592956543,4.54164000984747e-06,1.835679173469544,0.812204122543335,0.812204122543335,0.0,134.6476287841797,141.0,27631.7578125,0.0,1311.4005126953125,1.0,281.2381591796875,283.2504577636719,291.0674743652344,293.8443298339844,293.1499938964844,293.1499938964844,281.54998779296875,37457.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245058178901672,1.0,0.0,0.0,3.2715649604797363,3.271585702896118,7.141746323213738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.27880859375,0.0,1161.2635498046875,1895.4371337890625,0.0,1073.583740234375,0.8225909471511841,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775471448898315,0.4334275126457214,0.3923715651035309,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518659472465515,0.3969724178314209,0.3778345286846161,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502137422561646,0.2675712704658508,0.1894382387399673,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.562255859375,0.7159262299537659,0.2297342419624328,0.2208633720874786,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530308723449707,0.1753698587417602,0.8050842881202698,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828690886497497,1.0,1.0,0.0,1.0,-2.3835880756378174,2.383583307266236,4.5687124838877935e-06,1.841147422790528,0.80875164270401,0.80875164270401,0.0,136.48251342773438,144.0,26815.74609375,0.0,1327.3765869140625,1.0,281.5375366210937,283.5145568847656,291.072021484375,293.7985534667969,293.1499938964844,293.1499938964844,281.8500061035156,37045.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612057089805603,1.0,0.0,0.0,3.230787992477417,3.2308082580566406,6.964825161048793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.423828125,0.0,1121.7962646484375,1895.4371337890625,0.0,997.9869384765624,0.8132941722869873,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775471448898315,0.4334275126457214,0.3923715651035309,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518659472465515,0.3969724178314209,0.3778345286846161,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502137422561646,0.2675712704658508,0.1894382387399673,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.562255859375,0.7159262299537659,0.2297342419624328,0.2208633720874786,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530308723449707,0.1753698587417602,0.8050842881202698,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828690886497497,1.0,1.0,0.0,1.0,-2.3835880756378174,2.383583307266236,4.5687124838877935e-06,1.841147422790528,0.80875164270401,0.80875164270401,0.0,136.48251342773438,144.0,26815.74609375,0.0,1327.3765869140625,1.0,281.5375366210937,283.5145568847656,291.072021484375,293.7985534667969,293.1499938964844,293.1499938964844,281.8500061035156,37045.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612057089805603,1.0,0.0,0.0,3.230787992477417,3.2308082580566406,6.964825161048793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.423828125,0.0,1121.7962646484375,1895.4371337890625,0.0,997.9869384765624,0.8132941722869873,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743449449539185,0.4325010776519775,0.3915230929851532,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518993854522705,0.4005069732666015,0.3811559677124023,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496214509010315,0.2692508697509765,0.1906095743179321,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153398394584656,0.2311562001705169,0.2222165316343307,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520279049873352,0.176086887717247,0.8083411455154419,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855438470840454,1.0,1.0,0.0,1.0,-2.3935019969940186,2.393497467041016,4.6067671064520255e-06,1.8488303422927856,0.8082932829856873,0.8082932829856873,0.0,138.51731872558594,147.0,26130.564453125,0.0,1347.6893310546875,1.0,281.8371276855469,283.778564453125,291.0772399902344,293.7615661621094,293.1499938964844,293.1499938964844,282.1499938964844,36607.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009758114814758,1.0,0.0,0.0,3.206709384918213,3.2067294120788574,6.861396286694799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.947265625,0.0,1097.6400146484375,1895.4371337890625,0.0,934.2474975585938,0.8076279759407043,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743449449539185,0.4325010776519775,0.3915230929851532,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518993854522705,0.4005069732666015,0.3811559677124023,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496214509010315,0.2692508697509765,0.1906095743179321,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153398394584656,0.2311562001705169,0.2222165316343307,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520279049873352,0.176086887717247,0.8083411455154419,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855438470840454,1.0,1.0,0.0,1.0,-2.3935019969940186,2.393497467041016,4.6067671064520255e-06,1.8488303422927856,0.8082932829856873,0.8082932829856873,0.0,138.51731872558594,147.0,26130.564453125,0.0,1347.6893310546875,1.0,281.8371276855469,283.778564453125,291.0772399902344,293.7615661621094,293.1499938964844,293.1499938964844,282.1499938964844,36607.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009758114814758,1.0,0.0,0.0,3.206709384918213,3.2067294120788574,6.861396286694799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.947265625,0.0,1097.6400146484375,1895.4371337890625,0.0,934.2474975585938,0.8076279759407043,1.0,0.0,3.0,1.0,0.0
