time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712958097457886,0.4319043755531311,0.3909814357757568,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519906401634216,0.4042865335941314,0.3847202062606811,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491545081138611,0.2711671888828277,0.1919538825750351,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148682475090027,0.2327737510204315,0.223767414689064,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512118577957153,0.1770055741071701,0.8125735521316528,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886025488376617,1.0,1.0,0.0,1.0,-2.4056942462921143,2.405689477920532,4.653845735447248e-06,1.8583076000213623,0.8107615113258362,0.8107615113258362,0.0,140.7281494140625,150.0,25511.7421875,0.0,1371.6800537109375,1.0,282.1368713378906,284.03668212890625,291.0811767578125,293.7274169921875,293.1499938964844,293.1499938964844,282.45001220703125,36165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910692811012268,1.0,0.0,0.0,3.1994636058807373,3.199483633041382,6.83042401306011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.634765625,0.0,1088.3974609375,1895.4371337890625,0.0,880.2898559570312,0.8056403994560242,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712958097457886,0.4319043755531311,0.3909814357757568,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519906401634216,0.4042865335941314,0.3847202062606811,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491545081138611,0.2711671888828277,0.1919538825750351,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148682475090027,0.2327737510204315,0.223767414689064,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512118577957153,0.1770055741071701,0.8125735521316528,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886025488376617,1.0,1.0,0.0,1.0,-2.4056942462921143,2.405689477920532,4.653845735447248e-06,1.8583076000213623,0.8107615113258362,0.8107615113258362,0.0,140.7281494140625,150.0,25511.7421875,0.0,1371.6800537109375,1.0,282.1368713378906,284.03668212890625,291.0811767578125,293.7274169921875,293.1499938964844,293.1499938964844,282.45001220703125,36165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910692811012268,1.0,0.0,0.0,3.1994636058807373,3.199483633041382,6.83042401306011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.634765625,0.0,1088.3974609375,1895.4371337890625,0.0,880.2898559570312,0.8056403994560242,1.0,0.0,3.0,1.0,0.0
12053700,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697928786277771,0.4317577183246612,0.3907920718193054,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.8520294427871704,0.4062827825546264,0.3865691125392914,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7489404678344727,0.2722253799438476,0.1926768869161605,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.7146475315093994,0.2336601316928863,0.2245991379022598,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508421301841736,0.1775394827127456,0.8149722814559937,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902516305446625,1.0,1.0,0.0,1.0,-2.412436485290528,2.4124317169189453,4.679999619838782e-06,1.8635554313659668,0.8138577938079834,0.8138577938079834,0.0,141.90196228027344,150.0,25072.49609375,0.0,1384.8387451171875,1.0,282.3847961425781,284.2288818359375,291.0545959472656,293.62664794921875,293.1499938964844,293.1499938964844,282.45001220703125,35913.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839189887046814,1.0,0.0,0.0,3.202272415161133,3.2022924423217773,6.84242252191325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.40966796875,0.0,1089.1954345703125,1895.4371337890625,0.0,843.173583984375,0.8060812950134277,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.8686391115188599,0.43181112408638,0.3908412456512451,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.8523369431495667,0.4084232747554779,0.3885844051837921,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25494384765625,0.7489897012710571,0.2734130024909973,0.1935053616762161,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.714667797088623,0.2346471548080444,0.2255380302667617,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6507100462913513,0.178165853023529,0.8178088665008545,285.2554931640625,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.25909423828125,1.0,0.4920053780078888,1.0,1.0,0.0,1.0,-2.4204461574554443,2.4204413890838623,4.711156634584768e-06,1.8697830438613887,0.8167616128921509,0.8167616128921509,0.0,143.0073699951172,153.0,25122.6796875,0.0,1399.363525390625,1.0,282.4368591308594,284.3013610839844,291.0887756347656,293.70806884765625,293.1499938964844,293.1499938964844,282.75,35685.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828043818473816,1.0,0.0,0.0,3.210451364517212,3.2104713916778564,6.877419878037472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.8984375,0.0,1094.8536376953125,1895.4371337890625,0.0,837.5227661132812,0.8076154589653015,1.0,0.0,3.0,1.0,0.0
12053820,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664171695709229,0.4321338534355163,0.3911072313785553,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.8529900312423706,0.4128760993480682,0.3927666544914245,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491762638092041,0.2759601771831512,0.1952785402536392,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147855758666992,0.236755222082138,0.2275418937206268,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505632996559143,0.1795517355203628,0.8241003751754761,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957433342933655,1.0,1.0,0.0,1.0,-2.437884330749512,2.4378795623779297,4.779406935995212e-06,1.883366346359253,0.8259717226028442,0.8259717226028442,0.0,145.32550048828125,156.0,24761.41796875,0.0,1430.9075927734375,1.0,282.7371826171875,284.55908203125,291.0969543457031,293.6946716308594,293.1499938964844,293.1499938964844,283.04998779296875,35219.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765379071235657,1.0,0.0,0.0,3.2391459941864014,3.239166021347046,7.000907658039068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.9326171875,0.0,1117.1298828125,1895.4371337890625,0.0,806.4164428710938,0.8135008811950684,1.0,0.0,3.0,1.0,0.0
12053880,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664171695709229,0.4321338534355163,0.3911072313785553,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.8529900312423706,0.4128760993480682,0.3927666544914245,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491762638092041,0.2759601771831512,0.1952785402536392,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147855758666992,0.236755222082138,0.2275418937206268,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505632996559143,0.1795517355203628,0.8241003751754761,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957433342933655,1.0,1.0,0.0,1.0,-2.437884330749512,2.4378795623779297,4.779406935995212e-06,1.883366346359253,0.8259717226028442,0.8259717226028442,0.0,145.32550048828125,156.0,24761.41796875,0.0,1430.9075927734375,1.0,282.7371826171875,284.55908203125,291.0969543457031,293.6946716308594,293.1499938964844,293.1499938964844,283.04998779296875,35219.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765379071235657,1.0,0.0,0.0,3.2391459941864014,3.239166021347046,7.000907658039068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.9326171875,0.0,1117.1298828125,1895.4371337890625,0.0,806.4164428710938,0.8135008811950684,1.0,0.0,3.0,1.0,0.0
12053940,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644769191741943,0.4327906966209411,0.3916829228401184,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.853826642036438,0.4175849258899688,0.3971990644931793,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495976090431213,0.2787597179412842,0.1972334086894989,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151103019714355,0.2390562444925308,0.2297352403402328,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506600975990295,0.1811229884624481,0.8312597274780273,285.73651123046875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997774362564087,1.0,1.0,0.0,1.0,-2.457484483718872,2.45747971534729,4.856734904024052e-06,1.8986393213272093,0.8383334875106812,0.8383334875106812,0.0,147.7187042236328,159.0,24424.951171875,0.0,1465.9429931640625,1.0,283.0376281738281,284.8105163574219,291.1014099121094,293.6800231933594,293.1499938964844,293.1499938964844,283.1499938964844,34783.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713412165641785,1.0,0.0,0.0,3.2843096256256104,3.284329891204834,7.197496643129853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.1943359375,0.0,1154.9193115234375,1895.4371337890625,0.0,781.4611206054688,0.8210705518722534,1.0,0.0,3.0,1.0,0.0
12054000,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644769191741943,0.4327906966209411,0.3916829228401184,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.853826642036438,0.4175849258899688,0.3971990644931793,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495976090431213,0.2787597179412842,0.1972334086894989,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151103019714355,0.2390562444925308,0.2297352403402328,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506600975990295,0.1811229884624481,0.8312597274780273,285.73651123046875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997774362564087,1.0,1.0,0.0,1.0,-2.457484483718872,2.45747971534729,4.856734904024052e-06,1.8986393213272093,0.8383334875106812,0.8383334875106812,0.0,147.7187042236328,159.0,24424.951171875,0.0,1465.9429931640625,1.0,283.0376281738281,284.8105163574219,291.1014099121094,293.6800231933594,293.1499938964844,293.1499938964844,283.1499938964844,34783.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713412165641785,1.0,0.0,0.0,3.2843096256256104,3.284329891204834,7.197496643129853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.1943359375,0.0,1154.9193115234375,1895.4371337890625,0.0,781.4611206054688,0.8210705518722534,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620293736457825,0.4329728484153747,0.3920948207378387,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541794419288635,0.4219843745231628,0.4015405178070068,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496359348297119,0.281353086233139,0.1991678923368454,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150657176971436,0.2411912083625793,0.2319070696830749,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504470705986023,0.182576298713684,0.8384519815444946,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039718151092529,1.0,1.0,0.0,1.0,-2.4767725467681885,2.476767539978028,4.933559921482811e-06,1.9137232303619385,0.8508689403533936,0.8508689403533936,0.0,150.44500732421875,162.0,24452.212890625,0.0,1502.458984375,1.0,283.145751953125,284.9046936035156,291.1454772949219,293.7539978027344,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781013369560242,1.0,0.0,0.0,3.320244550704956,3.320265293121338,7.355860134339309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.66552734375,0.0,1183.8641357421875,1895.4371337890625,0.0,814.0723876953125,0.827120304107666,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620293736457825,0.4329728484153747,0.3920948207378387,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541794419288635,0.4219843745231628,0.4015405178070068,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496359348297119,0.281353086233139,0.1991678923368454,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150657176971436,0.2411912083625793,0.2319070696830749,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504470705986023,0.182576298713684,0.8384519815444946,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039718151092529,1.0,1.0,0.0,1.0,-2.4767725467681885,2.476767539978028,4.933559921482811e-06,1.9137232303619385,0.8508689403533936,0.8508689403533936,0.0,150.44500732421875,162.0,24452.212890625,0.0,1502.458984375,1.0,283.145751953125,284.9046936035156,291.1454772949219,293.7539978027344,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781013369560242,1.0,0.0,0.0,3.320244550704956,3.320265293121338,7.355860134339309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.66552734375,0.0,1183.8641357421875,1895.4371337890625,0.0,814.0723876953125,0.827120304107666,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583078980445862,0.4323400557041168,0.3918130695819855,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533461093902588,0.4257421791553497,0.4053350985050201,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486181259155273,0.2834532856941223,0.2007991522550583,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.713996171951294,0.2428973913192749,0.2337331473827362,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492569446563721,0.1836489737033844,0.8442441821098328,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080317854881287,1.0,1.0,0.0,1.0,-2.492110013961792,2.492105007171631,4.995149538444821e-06,1.925747752189636,0.8629255294799805,0.8629255294799805,0.0,153.71688842773438,165.0,24632.712890625,0.0,1536.5384521484375,1.0,283.1498413085937,284.91180419921875,291.1641540527344,293.8095703125,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899134874343872,1.0,0.0,0.0,3.342000961303711,3.3420217037200928,7.45257693779422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.9072265625,0.0,1198.862060546875,1895.4371337890625,0.0,874.1876831054688,0.8307347893714905,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583078980445862,0.4323400557041168,0.3918130695819855,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533461093902588,0.4257421791553497,0.4053350985050201,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486181259155273,0.2834532856941223,0.2007991522550583,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.713996171951294,0.2428973913192749,0.2337331473827362,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492569446563721,0.1836489737033844,0.8442441821098328,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080317854881287,1.0,1.0,0.0,1.0,-2.492110013961792,2.492105007171631,4.995149538444821e-06,1.925747752189636,0.8629255294799805,0.8629255294799805,0.0,153.71688842773438,165.0,24632.712890625,0.0,1536.5384521484375,1.0,283.1498413085937,284.91180419921875,291.1641540527344,293.8095703125,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899134874343872,1.0,0.0,0.0,3.342000961303711,3.3420217037200928,7.45257693779422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.9072265625,0.0,1198.862060546875,1895.4371337890625,0.0,874.1876831054688,0.8307347893714905,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561314940452576,0.4318406581878662,0.3914645910263061,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526087403297424,0.427444577217102,0.4070402085781097,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478196024894714,0.2843683958053589,0.2015060633420944,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131587266921997,0.2436169236898422,0.2345089614391327,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.648364782333374,0.1840543746948242,0.8465259075164795,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099567770957947,1.0,1.0,0.0,1.0,-2.498264074325561,2.4982590675354004,5.019966920372099e-06,1.930569767951965,0.8689921498298645,0.8689921498298645,0.0,155.47909545898438,165.0,24700.310546875,0.0,1552.231201171875,1.0,283.14996337890625,284.9164123535156,291.1566772460937,293.8116760253906,293.1499938964844,293.1499938964844,283.1499938964844,32816.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943192839622498,1.0,0.0,0.0,3.341993570327759,3.3420143127441406,7.45254396861128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.373046875,0.0,1194.925537109375,1895.4371337890625,0.0,897.6629638671875,0.8327239751815796,1.0,0.0,3.0,1.0,0.0
12054360,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539078831672668,0.4312883019447326,0.3910558521747589,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517979383468628,0.4290788173675537,0.4086706042289734,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.7469561696052551,0.2852355539798736,0.2021727263927459,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122332453727722,0.2442790269851684,0.2352235168218612,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.6473836898803711,0.1843987703323364,0.8485047221183777,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118107795715332,1.0,1.0,0.0,1.0,-2.503769874572754,2.5037648677825928,5.042209977546008e-06,1.9348770380020144,0.8750326037406921,0.8750326037406921,0.0,157.25814819335938,168.0,24779.08203125,0.0,1567.1939697265625,1.0,283.1499938964844,284.91534423828125,291.1458435058594,293.80780029296875,293.1499938964844,293.1499938964844,283.1499938964844,32527.478515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597434937953949,1.0,0.0,0.0,3.3553342819213867,3.355355024337769,7.512161346312496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.0234375,0.0,1205.4993896484375,1895.4371337890625,0.0,914.617919921875,0.8324263691902161,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8495133519172668,0.4301205277442932,0.3901489078998565,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8501397967338562,0.4322259724140167,0.4117872714996338,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452077269554138,0.286899596452713,0.2034374773502349,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7102802991867065,0.24549300968647,0.2365263253450393,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453211307525635,0.1849632561206817,0.8518053293228149,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8617248535156,1.0,0.5153276324272156,1.0,1.0,0.0,1.0,-2.513476610183716,2.5134716033935547,5.081492872704985e-06,1.9424431324005127,0.8872572183609009,0.8872572183609009,0.0,160.78248596191406,156.0,24903.302734375,0.0,1595.3802490234375,1.0,283.1499938964844,284.9205017089844,291.1257019042969,293.7939758300781,293.1499938964844,293.1499938964844,283.1499938964844,31617.92578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005588173866272,1.0,0.0,0.0,3.3621063232421875,3.3621268272399902,7.542515731984167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.345703125,0.0,1205.638916015625,1895.4371337890625,0.0,931.916259765625,0.8326278924942017,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8495133519172668,0.4301205277442932,0.3901489078998565,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8501397967338562,0.4322259724140167,0.4117872714996338,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452077269554138,0.286899596452713,0.2034374773502349,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7102802991867065,0.24549300968647,0.2365263253450393,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453211307525635,0.1849632561206817,0.8518053293228149,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8617248535156,1.0,0.5153276324272156,1.0,1.0,0.0,1.0,-2.513476610183716,2.5134716033935547,5.081492872704985e-06,1.9424431324005127,0.8872572183609009,0.8872572183609009,0.0,160.78248596191406,156.0,24903.302734375,0.0,1595.3802490234375,1.0,283.1499938964844,284.9205017089844,291.1257019042969,293.7939758300781,293.1499938964844,293.1499938964844,283.1499938964844,31617.92578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005588173866272,1.0,0.0,0.0,3.3621063232421875,3.3621268272399902,7.542515731984167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.345703125,0.0,1205.638916015625,1895.4371337890625,0.0,931.916259765625,0.8326278924942017,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519198894500732,0.4289551675319671,0.3889978229999542,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552423119544983,0.4352949559688568,0.4145720899105072,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492320537567139,0.2885516881942749,0.2045029252767563,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140662670135498,0.2466360181570053,0.2375048846006393,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482255458831787,0.1854413747787475,0.8534919619560242,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139979124069214,1.0,1.0,0.0,1.0,-2.519925355911255,2.519920110702514,5.107671768200817e-06,1.947467565536499,0.899598240852356,0.899598240852356,0.0,158.24436950683594,144.0,24996.615234375,0.0,1593.2586669921875,1.0,283.1499938964844,284.926513671875,291.1156616210937,293.7870483398437,293.1499938964844,293.1499938964844,283.1499938964844,30684.408203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016191244125366,1.0,0.0,0.0,3.363279342651367,3.363299608230591,7.54777886413649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.69482421875,0.0,1200.31298828125,1895.4371337890625,0.0,937.8535766601562,0.8315643668174744,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519198894500732,0.4289551675319671,0.3889978229999542,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552423119544983,0.4352949559688568,0.4145720899105072,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492320537567139,0.2885516881942749,0.2045029252767563,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140662670135498,0.2466360181570053,0.2375048846006393,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482255458831787,0.1854413747787475,0.8534919619560242,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139979124069214,1.0,1.0,0.0,1.0,-2.519925355911255,2.519920110702514,5.107671768200817e-06,1.947467565536499,0.899598240852356,0.899598240852356,0.0,158.24436950683594,144.0,24996.615234375,0.0,1593.2586669921875,1.0,283.1499938964844,284.926513671875,291.1156616210937,293.7870483398437,293.1499938964844,293.1499938964844,283.1499938964844,30684.408203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016191244125366,1.0,0.0,0.0,3.363279342651367,3.363299608230591,7.54777886413649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.69482421875,0.0,1200.31298828125,1895.4371337890625,0.0,937.8535766601562,0.8315643668174744,1.0,0.0,3.0,1.0,0.0
12054660,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592214584350586,0.4278585910797119,0.3877533376216888,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653486967086792,0.4383559226989746,0.4171842038631439,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.757554292678833,0.2902640104293823,0.2054883539676666,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216012477874756,0.2477824538946151,0.238320305943489,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548253297805786,0.1859157979488372,0.8543633818626404,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100861191749573,1.0,1.0,0.0,1.0,-2.524780035018921,2.5247747898101807,5.127289568918059e-06,1.9511809349060056,0.9120602011680604,0.9120602011680604,0.0,151.78041076660156,132.0,25071.140625,0.0,1572.0572509765625,1.0,283.1499938964844,284.93377685546875,291.11309814453125,293.7873229980469,293.1499938964844,293.1499938964844,283.1499938964844,29738.787109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021665930747986,1.0,0.0,0.0,3.359327554702759,3.3593478202819824,7.530052812398935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.89794921875,0.0,1190.0714111328125,1895.4371337890625,0.0,940.9315795898438,0.8353462815284729,1.0,0.0,3.0,1.0,0.0
12054720,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592214584350586,0.4278585910797119,0.3877533376216888,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653486967086792,0.4383559226989746,0.4171842038631439,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.757554292678833,0.2902640104293823,0.2054883539676666,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216012477874756,0.2477824538946151,0.238320305943489,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548253297805786,0.1859157979488372,0.8543633818626404,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100861191749573,1.0,1.0,0.0,1.0,-2.524780035018921,2.5247747898101807,5.127289568918059e-06,1.9511809349060056,0.9120602011680604,0.9120602011680604,0.0,151.78041076660156,132.0,25071.140625,0.0,1572.0572509765625,1.0,283.1499938964844,284.93377685546875,291.11309814453125,293.7873229980469,293.1499938964844,293.1499938964844,283.1499938964844,29738.787109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021665930747986,1.0,0.0,0.0,3.359327554702759,3.3593478202819824,7.530052812398935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.89794921875,0.0,1190.0714111328125,1895.4371337890625,0.0,940.9315795898438,0.8353462815284729,1.0,0.0,3.0,1.0,0.0
12054780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702672719955444,0.4267379641532898,0.3864373564720154,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793818354606628,0.4413540363311767,0.419673889875412,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693002223968506,0.2919934689998626,0.2064359635114669,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316883206367493,0.2489094585180282,0.2390443533658981,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643787026405334,0.1863776594400406,0.8548148274421692,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045953392982483,1.0,1.0,0.0,1.0,-2.528741836547852,2.528736591339112,5.143220732861664e-06,1.9541571140289309,0.9242546558380128,0.9242546558380128,0.0,143.1219482421875,120.0,25194.892578125,0.0,1540.1094970703125,1.0,283.1499938964844,284.9168395996094,291.1162414550781,293.79736328125,293.1499938964844,293.1499938964844,283.1499938964844,29840.087890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033146381378174,1.0,0.0,0.0,3.4100255966186523,3.410046339035034,7.759050504319021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.9443359375,0.0,1239.1556396484375,1895.4371337890625,0.0,947.4140625,0.8472861051559448,1.0,0.0,3.0,1.0,0.0
12054840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702672719955444,0.4267379641532898,0.3864373564720154,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793818354606628,0.4413540363311767,0.419673889875412,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693002223968506,0.2919934689998626,0.2064359635114669,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316883206367493,0.2489094585180282,0.2390443533658981,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643787026405334,0.1863776594400406,0.8548148274421692,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045953392982483,1.0,1.0,0.0,1.0,-2.528741836547852,2.528736591339112,5.143220732861664e-06,1.9541571140289309,0.9242546558380128,0.9242546558380128,0.0,143.1219482421875,120.0,25194.892578125,0.0,1540.1094970703125,1.0,283.1499938964844,284.9168395996094,291.1162414550781,293.79736328125,293.1499938964844,293.1499938964844,283.1499938964844,29840.087890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033146381378174,1.0,0.0,0.0,3.4100255966186523,3.410046339035034,7.759050504319021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.9443359375,0.0,1239.1556396484375,1895.4371337890625,0.0,947.4140625,0.8472861051559448,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770745992660522,0.4261528849601745,0.3857416212558746,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877441883087158,0.4428159892559051,0.4208671748638153,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763704657554626,0.2928527295589447,0.2068933695554733,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376514077186584,0.2494562864303589,0.2393731921911239,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.670192301273346,0.1865957230329513,0.8548991680145264,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014524459838867,1.0,1.0,0.0,1.0,-2.530385971069336,2.530380725860596,5.149791377334623e-06,1.9553676843643188,0.9302150011062622,0.9302150011062622,0.0,138.2833251953125,120.0,25269.41796875,0.0,1521.4500732421875,1.0,283.1499938964844,284.9012756347656,291.1183776855469,293.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,30199.068359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041542291641235,1.0,0.0,0.0,3.4517388343811035,3.451760053634644,7.950037002046884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.9306640625,0.0,1282.53125,1895.4371337890625,0.0,952.17822265625,0.854442834854126,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847417831420898,0.4255556762218475,0.3850202262401581,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969869017601013,0.4442547857761383,0.4220256209373474,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842400074005127,0.2937093079090118,0.2073400616645813,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443055510520935,0.2499920278787613,0.239680603146553,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.676703155040741,0.1868044734001159,0.8548934459686279,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.850830078125,1.0,0.498110681772232,1.0,1.0,0.0,1.0,-2.531810522079468,2.5318052768707275,5.155450253369054e-06,1.956397533416748,0.9361464381217957,0.9361464381217957,0.0,133.21121215820312,108.0,25326.359375,0.0,1501.4666748046875,1.0,283.1499938964844,284.88995361328125,291.1197814941406,293.8092041015625,293.1499938964844,293.1499938964844,283.1499938964844,30363.4296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050541996955872,1.0,0.0,0.0,3.481642723083496,3.4816641807556152,8.088383083304507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.1826171875,0.0,1313.5767822265625,1895.4371337890625,0.0,957.3072509765624,0.8642960786819458,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028266072273254,0.4243341982364654,0.3835355937480926,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194028973579408,0.4470700919628143,0.4242652058601379,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024820685386658,0.2954195141792297,0.2082173824310302,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601038813591003,0.251034140586853,0.2402489930391311,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919391751289368,0.1871968656778335,0.8546810746192932,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909809827804565,1.0,1.0,0.0,1.0,-2.5341997146606445,2.5341947078704834,5.1648480621224735e-06,1.958073616027832,0.94771409034729,0.94771409034729,0.0,122.56997680664062,96.0,25458.474609375,0.0,1458.680908203125,1.0,283.1499938964844,284.8584289550781,291.1220397949219,293.8198547363281,293.1499938964844,293.1499938964844,283.1499938964844,31139.568359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070265769958496,1.0,0.0,0.0,3.564784526824951,3.5648069381713867,8.479296980112849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.9482421875,0.0,1404.89501953125,1895.4371337890625,0.0,968.6272583007812,0.8841080069541931,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028266072273254,0.4243341982364654,0.3835355937480926,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194028973579408,0.4470700919628143,0.4242652058601379,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024820685386658,0.2954195141792297,0.2082173824310302,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601038813591003,0.251034140586853,0.2402489930391311,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919391751289368,0.1871968656778335,0.8546810746192932,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909809827804565,1.0,1.0,0.0,1.0,-2.5341997146606445,2.5341947078704834,5.1648480621224735e-06,1.958073616027832,0.94771409034729,0.94771409034729,0.0,122.56997680664062,96.0,25458.474609375,0.0,1458.680908203125,1.0,283.1499938964844,284.8584289550781,291.1220397949219,293.8198547363281,293.1499938964844,293.1499938964844,283.1499938964844,31139.568359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070265769958496,1.0,0.0,0.0,3.564784526824951,3.5648069381713867,8.479296980112849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.9482421875,0.0,1404.89501953125,1895.4371337890625,0.0,968.6272583007812,0.8841080069541931,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272044897079468,0.4230990707874298,0.3820174932479858,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481536149978638,0.4498181045055389,0.4264204502105713,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233820796012878,0.2971392869949341,0.2090862691402435,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800354957580566,0.2520467638969421,0.2407700270414352,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103738784790039,0.1875629723072052,0.854261040687561,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.483412891626358,1.0,1.0,0.0,1.0,-2.536130666732788,2.536125659942627,5.1723259275604505e-06,1.9593658447265625,0.958957016468048,0.958957016468048,0.0,111.4867706298828,84.0,25587.74609375,0.0,1413.3092041015625,1.0,283.1499938964844,284.8253479003906,291.123291015625,293.8290710449219,293.1499938964844,293.1499938964844,283.1499938964844,32067.462890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089621782302856,1.0,0.0,0.0,3.653730154037476,3.653753519058228,8.90771332251461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.2001953125,0.0,1507.8685302734375,1895.4371337890625,0.0,979.8414306640624,0.905342161655426,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272044897079468,0.4230990707874298,0.3820174932479858,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481536149978638,0.4498181045055389,0.4264204502105713,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233820796012878,0.2971392869949341,0.2090862691402435,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800354957580566,0.2520467638969421,0.2407700270414352,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103738784790039,0.1875629723072052,0.854261040687561,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.483412891626358,1.0,1.0,0.0,1.0,-2.536130666732788,2.536125659942627,5.1723259275604505e-06,1.9593658447265625,0.958957016468048,0.958957016468048,0.0,111.4867706298828,84.0,25587.74609375,0.0,1413.3092041015625,1.0,283.1499938964844,284.8253479003906,291.123291015625,293.8290710449219,293.1499938964844,293.1499938964844,283.1499938964844,32067.462890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089621782302856,1.0,0.0,0.0,3.653730154037476,3.653753519058228,8.90771332251461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.2001953125,0.0,1507.8685302734375,1895.4371337890625,0.0,979.8414306640624,0.905342161655426,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579125046730042,0.4218695759773254,0.3804906010627746,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792194962501526,0.4525147080421448,0.4285133779048919,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482033610343933,0.2988824546337127,0.2099614292383194,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051589727401733,0.2530411183834076,0.241260826587677,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309519052505493,0.1879122257232666,0.8537055253982544,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755361676216125,1.0,1.0,0.0,1.0,-2.537784576416016,2.5377793312072754,5.17864054927486e-06,1.960424780845642,0.9698867201805116,0.9698867201805116,0.0,100.12995910644533,87.0,25712.9453125,0.0,1366.3304443359375,1.0,283.1499938964844,284.7924499511719,291.1242980957031,293.8375244140625,293.1499938964844,293.1499938964844,283.04998779296875,33086.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107631921768188,1.0,0.0,0.0,3.7450625896453857,3.745087146759033,9.358612373944196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.18115234375,0.0,1619.157470703125,1895.4371337890625,0.0,990.368896484375,0.926173746585846,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579125046730042,0.4218695759773254,0.3804906010627746,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792194962501526,0.4525147080421448,0.4285133779048919,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482033610343933,0.2988824546337127,0.2099614292383194,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051589727401733,0.2530411183834076,0.241260826587677,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309519052505493,0.1879122257232666,0.8537055253982544,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755361676216125,1.0,1.0,0.0,1.0,-2.537784576416016,2.5377793312072754,5.17864054927486e-06,1.960424780845642,0.9698867201805116,0.9698867201805116,0.0,100.12995910644533,87.0,25712.9453125,0.0,1366.3304443359375,1.0,283.1499938964844,284.7924499511719,291.1242980957031,293.8375244140625,293.1499938964844,293.1499938964844,283.04998779296875,33086.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107631921768188,1.0,0.0,0.0,3.7450625896453857,3.745087146759033,9.358612373944196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.18115234375,0.0,1619.157470703125,1895.4371337890625,0.0,990.368896484375,0.926173746585846,1.0,0.0,3.0,1.0,0.0
12055380,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737057685852052,0.4202265441417694,0.3789338171482086,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948965311050416,0.4548452794551849,0.4305891096591949,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642536401748657,0.3003944158554077,0.2109035551548004,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197703957557678,0.2538208365440368,0.2418400198221206,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430525422096252,0.1880832314491272,0.8536832332611084,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721434712409973,1.0,1.0,0.0,1.0,-2.5402088165283203,2.54020357131958,5.188089289731579e-06,1.96207058429718,0.9789700508117676,0.9789700508117676,0.0,94.42951965332033,90.0,26034.4296875,0.0,1344.7479248046875,1.0,283.05230712890625,284.68115234375,291.14556884765625,293.890869140625,293.1499938964844,293.1499938964844,282.75,34027.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181238889694214,1.0,0.0,0.0,3.82534122467041,3.825366735458374,9.764131618794636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.37744140625,0.0,1721.6689453125,1895.4371337890625,0.0,1034.3128662109375,0.9432737231254578,1.0,0.0,3.0,1.0,0.0
