time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055440,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737057685852052,0.4202265441417694,0.3789338171482086,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948965311050416,0.4548452794551849,0.4305891096591949,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642536401748657,0.3003944158554077,0.2109035551548004,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197703957557678,0.2538208365440368,0.2418400198221206,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430525422096252,0.1880832314491272,0.8536832332611084,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721434712409973,1.0,1.0,0.0,1.0,-2.5402088165283203,2.54020357131958,5.188089289731579e-06,1.96207058429718,0.9789700508117676,0.9789700508117676,0.0,94.42951965332033,90.0,26034.4296875,0.0,1344.7479248046875,1.0,283.05230712890625,284.68115234375,291.14556884765625,293.890869140625,293.1499938964844,293.1499938964844,282.75,34027.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181238889694214,1.0,0.0,0.0,3.82534122467041,3.825366735458374,9.764131618794636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.37744140625,0.0,1721.6689453125,1895.4371337890625,0.0,1034.3128662109375,0.9432737231254578,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767085313796996,0.4189843833446502,0.3780021369457245,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.998397707939148,0.4556615352630615,0.431461364030838,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683902621269226,0.300891101360321,0.2113171517848968,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231821060180664,0.2539921402931213,0.2420659661293029,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458894848823547,0.1879841685295105,0.8534477353096008,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713582694530487,1.0,1.0,0.0,1.0,-2.5406267642974854,2.540621519088745,5.189647254155716e-06,1.9623178243637085,0.9810123443603516,0.9810123443603516,0.0,93.17823028564452,90.0,26661.896484375,0.0,1339.8580322265625,1.0,282.7957458496094,284.4696350097656,291.2077941894531,294.0596618652344,293.1499938964844,293.1499938964844,282.75,34381.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302780508995056,1.0,0.0,0.0,3.853359937667847,3.8533856868743896,9.907690809995984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.3603515625,0.0,1758.618896484375,1895.4371337890625,0.0,1110.0147705078125,0.9498037099838256,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.9762978553771972,0.417381078004837,0.3766521215438843,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.999000072479248,0.4561731219291687,0.4317813515663147,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693386316299438,0.3011379837989807,0.211538478732109,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.82377028465271,0.253944844007492,0.2420860081911087,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461273670196533,0.1876890361309051,0.8524208068847656,285.4435119628906,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708885848522186,1.0,1.0,0.0,1.0,-2.538447856903076,2.538442611694336,5.180582320463145e-06,1.960549235343933,0.9835689663887024,0.9835689663887024,0.0,92.878662109375,93.0,26704.65625,0.0,1335.8026123046875,1.0,282.7565002441406,284.4069519042969,291.1839294433594,294.0015563964844,293.1499938964844,293.1499938964844,282.45001220703125,34670.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359556913375854,1.0,0.0,0.0,3.875845670700073,3.8758716583251953,1.0023658205682295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.6474609375,0.0,1788.6876220703125,1895.4371337890625,0.0,1146.67236328125,0.95509672164917,1.0,0.0,3.0,1.0,0.0
12055620,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704335331916808,0.4136865437030792,0.3735436797142029,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970391988754272,0.456634372472763,0.4327140748500824,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664774894714355,0.3012343347072601,0.2117317467927932,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207015991210938,0.2534585893154144,0.2417976558208465,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426202893257141,0.186720460653305,0.8488729000091553,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706164002418518,1.0,1.0,0.0,1.0,-2.531463623046875,2.531458616256714,5.151732693775557e-06,1.9549580812454224,0.984773814678192,0.984773814678192,0.0,93.72889709472656,96.0,27316.328125,0.0,1330.657958984375,1.0,282.4563903808594,284.1305236816406,291.1723937988281,294.0377502441406,293.1499938964844,293.1499938964844,282.1499938964844,35163.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502777934074402,1.0,0.0,0.0,3.9078779220581055,3.9079043865203857,1.0190025250267354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.32763671875,0.0,1832.7371826171875,1895.4371337890625,0.0,1242.6424560546875,0.9626452326774596,1.0,0.0,3.0,1.0,0.0
12055680,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704335331916808,0.4136865437030792,0.3735436797142029,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970391988754272,0.456634372472763,0.4327140748500824,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664774894714355,0.3012343347072601,0.2117317467927932,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207015991210938,0.2534585893154144,0.2417976558208465,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426202893257141,0.186720460653305,0.8488729000091553,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706164002418518,1.0,1.0,0.0,1.0,-2.531463623046875,2.531458616256714,5.151732693775557e-06,1.9549580812454224,0.984773814678192,0.984773814678192,0.0,93.72889709472656,96.0,27316.328125,0.0,1330.657958984375,1.0,282.4563903808594,284.1305236816406,291.1723937988281,294.0377502441406,293.1499938964844,293.1499938964844,282.1499938964844,35163.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502777934074402,1.0,0.0,0.0,3.9078779220581055,3.9079043865203857,1.0190025250267354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.32763671875,0.0,1832.7371826171875,1895.4371337890625,0.0,1242.6424560546875,0.9626452326774596,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595298171043396,0.4095897078514099,0.3700608015060425,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910512566566468,0.4565616548061371,0.4328532814979553,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595027923583984,0.3009694218635559,0.2116767913103103,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.813774049282074,0.2525860369205475,0.2411576509475708,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356508374214172,0.185365080833435,0.8436709046363831,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707180857658386,1.0,1.0,0.0,1.0,-2.520359516143799,2.5203545093536377,5.106232947582612e-06,1.9461702108383176,0.9826667308807372,0.9826667308807372,0.0,95.88499450683594,99.0,27875.7265625,0.0,1325.9857177734375,1.0,282.15625,283.8568420410156,291.15350341796875,294.05279541015625,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597935557365417,1.0,0.0,0.0,3.925103187561035,3.925129890441896,1.028005499392748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.46826171875,0.0,1857.777099609375,1895.4371337890625,0.0,1309.057373046875,0.9667834043502808,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595298171043396,0.4095897078514099,0.3700608015060425,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910512566566468,0.4565616548061371,0.4328532814979553,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595027923583984,0.3009694218635559,0.2116767913103103,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.813774049282074,0.2525860369205475,0.2411576509475708,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356508374214172,0.185365080833435,0.8436709046363831,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707180857658386,1.0,1.0,0.0,1.0,-2.520359516143799,2.5203545093536377,5.106232947582612e-06,1.9461702108383176,0.9826667308807372,0.9826667308807372,0.0,95.88499450683594,99.0,27875.7265625,0.0,1325.9857177734375,1.0,282.15625,283.8568420410156,291.15350341796875,294.05279541015625,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597935557365417,1.0,0.0,0.0,3.925103187561035,3.925129890441896,1.028005499392748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.46826171875,0.0,1857.777099609375,1895.4371337890625,0.0,1309.057373046875,0.9667834043502808,1.0,0.0,3.0,1.0,0.0
12055860,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460231065750122,0.4052625298500061,0.366363525390625,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830399751663208,0.4561469554901123,0.4326652884483337,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511425256729126,0.3004883825778961,0.2114684432744979,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050240874290466,0.2514607310295105,0.2402771860361099,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274046540260315,0.1837566494941711,0.837321400642395,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709218144416809,1.0,1.0,0.0,1.0,-2.506756067276001,2.5067508220672607,5.050857453170465e-06,1.9354487657547,0.977356731891632,0.977356731891632,0.0,98.63794708251952,102.0,28433.5546875,0.0,1320.7706298828125,1.0,281.8562316894531,283.5884704589844,291.1439514160156,294.0732727050781,293.1499938964844,293.1499938964844,281.54998779296875,35902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667219400405884,1.0,0.0,0.0,3.929618358612061,3.92964506149292,1.030371890919923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.515625,0.0,1866.2890625,1895.4371337890625,0.0,1358.6824951171875,0.9680134057998656,1.0,0.0,3.0,1.0,0.0
12055920,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460231065750122,0.4052625298500061,0.366363525390625,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830399751663208,0.4561469554901123,0.4326652884483337,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511425256729126,0.3004883825778961,0.2114684432744979,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050240874290466,0.2514607310295105,0.2402771860361099,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274046540260315,0.1837566494941711,0.837321400642395,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709218144416809,1.0,1.0,0.0,1.0,-2.506756067276001,2.5067508220672607,5.050857453170465e-06,1.9354487657547,0.977356731891632,0.977356731891632,0.0,98.63794708251952,102.0,28433.5546875,0.0,1320.7706298828125,1.0,281.8562316894531,283.5884704589844,291.1439514160156,294.0732727050781,293.1499938964844,293.1499938964844,281.54998779296875,35902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667219400405884,1.0,0.0,0.0,3.929618358612061,3.92964506149292,1.030371890919923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.515625,0.0,1866.2890625,1895.4371337890625,0.0,1358.6824951171875,0.9680134057998656,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317713379859924,0.4009366631507873,0.3626280426979065,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.974131166934967,0.4555902779102325,0.4323079884052276,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428503274917603,0.2999663650989532,0.2112092077732086,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958201766014099,0.2502360045909881,0.2392769157886505,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188965082168579,0.1820416450500488,0.8303756713867188,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711331129074096,1.0,1.0,0.0,1.0,-2.49198055267334,2.4919755458831787,4.991102287021931e-06,1.923824906349182,0.9693999886512756,0.9693999886512756,0.0,101.5937042236328,105.0,29138.76953125,0.0,1314.9969482421875,1.0,281.5561828613281,283.3340759277344,291.1481018066406,294.1158142089844,293.1499938964844,293.1499938964844,281.25,36202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738157272338867,1.0,0.0,0.0,3.923018932342529,3.9230456352233887,1.0269139920637826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.294921875,0.0,1860.2841796875,1895.4371337890625,0.0,1410.558349609375,0.9667075276374816,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317713379859924,0.4009366631507873,0.3626280426979065,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.974131166934967,0.4555902779102325,0.4323079884052276,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428503274917603,0.2999663650989532,0.2112092077732086,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958201766014099,0.2502360045909881,0.2392769157886505,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188965082168579,0.1820416450500488,0.8303756713867188,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711331129074096,1.0,1.0,0.0,1.0,-2.49198055267334,2.4919755458831787,4.991102287021931e-06,1.923824906349182,0.9693999886512756,0.9693999886512756,0.0,101.5937042236328,105.0,29138.76953125,0.0,1314.9969482421875,1.0,281.5561828613281,283.3340759277344,291.1481018066406,294.1158142089844,293.1499938964844,293.1499938964844,281.25,36202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738157272338867,1.0,0.0,0.0,3.923018932342529,3.9230456352233887,1.0269139920637826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.294921875,0.0,1860.2841796875,1895.4371337890625,0.0,1410.558349609375,0.9667075276374816,1.0,0.0,3.0,1.0,0.0
12056100,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249255061149596,0.3987854719161987,0.3608191311359405,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696696996688844,0.4552781283855438,0.4321318566799164,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390167951583862,0.2997096478939056,0.2111009955406189,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914561033248901,0.2496088296175003,0.2387776225805282,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147058844566345,0.1811708956956863,0.8268775343894958,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712458550930023,1.0,1.0,0.0,1.0,-2.484662771224976,2.4846577644348145,4.961656486557331e-06,1.9180749654769893,0.9637272953987122,0.9637272953987122,0.0,103.0584487915039,105.0,29834.658203125,0.0,1312.155517578125,1.0,281.29449462890625,283.1330261230469,291.1853332519531,294.2424011230469,293.1499938964844,293.1499938964844,281.25,36358.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809507608413696,1.0,0.0,0.0,3.915822744369507,3.915849447250366,1.0231500482404954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.53955078125,0.0,1852.3883056640625,1895.4371337890625,0.0,1463.7857666015625,0.9651517868041992,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178397059440612,0.3965746462345123,0.3588825464248657,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9647960662841796,0.4548867046833038,0.4318282604217529,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350157141685486,0.2994101941585541,0.2109344005584716,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868980765342712,0.2489364445209503,0.2382116615772247,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101802825927734,0.1802626848220825,0.8231463432312012,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.2708435058594,1.0,0.471331924200058,1.0,1.0,0.0,1.0,-2.4766087532043457,2.476603746414185,4.929388524033129e-06,1.9117662906646729,0.9586023688316344,0.9586023688316344,0.0,104.61726379394533,108.0,29816.462890625,0.0,1308.8133544921875,1.0,281.2561950683594,283.0832824707031,291.1557312011719,294.1643981933594,293.1499938964844,293.1499938964844,280.95001220703125,36496.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819135546684265,1.0,0.0,0.0,3.9055914878845215,3.905618190765381,1.0178104048463863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.162109375,0.0,1840.5267333984373,1895.4371337890625,0.0,1471.04638671875,0.9629567861557008,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050293564796448,0.3921812176704407,0.3551012575626373,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551934599876404,0.4540415406227112,0.4312100410461426,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276062607765198,0.2988278865814209,0.2106378823518753,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783469557762146,0.2475742697715759,0.237083226442337,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011764645576477,0.1784381866455078,0.8156916499137878,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.471499502658844,1.0,1.0,0.0,1.0,-2.4606549739837646,2.4606499671936035,4.865817118115956e-06,1.8992841243743896,0.9451237916946412,0.9451237916946412,0.0,107.67607879638672,111.0,30577.72265625,0.0,1302.108642578125,1.0,280.9564514160156,282.8437194824219,291.1629333496094,294.21697998046875,293.1499938964844,293.1499938964844,280.6499938964844,36800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906389594078064,1.0,0.0,0.0,3.8769781589508057,3.877004623413086,1.002951648843009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.7890625,0.0,1807.01708984375,1895.4371337890625,0.0,1537.6748046875,0.9566975235939026,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050293564796448,0.3921812176704407,0.3551012575626373,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551934599876404,0.4540415406227112,0.4312100410461426,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276062607765198,0.2988278865814209,0.2106378823518753,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783469557762146,0.2475742697715759,0.237083226442337,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011764645576477,0.1784381866455078,0.8156916499137878,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.471499502658844,1.0,1.0,0.0,1.0,-2.4606549739837646,2.4606499671936035,4.865817118115956e-06,1.8992841243743896,0.9451237916946412,0.9451237916946412,0.0,107.67607879638672,111.0,30577.72265625,0.0,1302.108642578125,1.0,280.9564514160156,282.8437194824219,291.1629333496094,294.21697998046875,293.1499938964844,293.1499938964844,280.6499938964844,36800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906389594078064,1.0,0.0,0.0,3.8769781589508057,3.877004623413086,1.002951648843009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.7890625,0.0,1807.01708984375,1895.4371337890625,0.0,1537.6748046875,0.9566975235939026,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936730027198792,0.3877699077129364,0.3513053953647613,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455439448356628,0.4530672430992126,0.4304716885089874,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205872178077698,0.2982318997383117,0.2103321552276611,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702596187591553,0.2461626380681991,0.235907644033432,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.692450225353241,0.1765842139720916,0.808097243309021,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716370105743408,1.0,1.0,0.0,1.0,-2.4443037509918213,2.44429898262024,4.801173872692743e-06,1.8865278959274288,0.9290019869804382,0.9290019869804382,0.0,110.73681640625,114.0,31331.90625,0.0,1294.978271484375,1.0,280.6566467285156,282.6107482910156,291.1691589355469,294.269775390625,293.1499938964844,293.1499938964844,280.3500061035156,37131.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998388767242432,1.0,0.0,0.0,3.836169242858887,3.836195230484009,9.819486876949668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.66455078125,0.0,1759.2218017578125,1895.4371337890625,0.0,1609.48193359375,0.9477249383926392,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936730027198792,0.3877699077129364,0.3513053953647613,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455439448356628,0.4530672430992126,0.4304716885089874,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205872178077698,0.2982318997383117,0.2103321552276611,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702596187591553,0.2461626380681991,0.235907644033432,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.692450225353241,0.1765842139720916,0.808097243309021,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716370105743408,1.0,1.0,0.0,1.0,-2.4443037509918213,2.44429898262024,4.801173872692743e-06,1.8865278959274288,0.9290019869804382,0.9290019869804382,0.0,110.73681640625,114.0,31331.90625,0.0,1294.978271484375,1.0,280.6566467285156,282.6107482910156,291.1691589355469,294.269775390625,293.1499938964844,293.1499938964844,280.3500061035156,37131.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998388767242432,1.0,0.0,0.0,3.836169242858887,3.836195230484009,9.819486876949668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.66455078125,0.0,1759.2218017578125,1895.4371337890625,0.0,1609.48193359375,0.9477249383926392,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946583271026611,0.3873684406280517,0.3501885831356048,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495124816894532,0.4561957418918609,0.4325643479824066,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245342373847961,0.3019029498100281,0.2122319787740707,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740017175674438,0.249163269996643,0.2377971559762954,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963602900505066,0.1793685257434845,0.8157554268836975,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733677506446838,1.0,1.0,0.0,1.0,-2.459198474884033,2.459193468093872,4.859171895077452e-06,1.897692084312439,0.910649299621582,0.910649299621582,0.0,110.30012512207033,117.0,32356.259765625,0.0,1311.3409423828125,1.0,280.3569641113281,282.402099609375,291.177001953125,294.331298828125,293.1499938964844,293.1499938964844,280.04998779296875,37491.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709229052066803,1.0,0.0,0.0,3.781867265701294,3.781892776489258,9.54345978243509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.43896484375,0.0,1696.44873046875,1895.4371337890625,0.0,1684.3343505859375,0.9357702136039734,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946583271026611,0.3873684406280517,0.3501885831356048,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495124816894532,0.4561957418918609,0.4325643479824066,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245342373847961,0.3019029498100281,0.2122319787740707,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740017175674438,0.249163269996643,0.2377971559762954,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963602900505066,0.1793685257434845,0.8157554268836975,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733677506446838,1.0,1.0,0.0,1.0,-2.459198474884033,2.459193468093872,4.859171895077452e-06,1.897692084312439,0.910649299621582,0.910649299621582,0.0,110.30012512207033,117.0,32356.259765625,0.0,1311.3409423828125,1.0,280.3569641113281,282.402099609375,291.177001953125,294.331298828125,293.1499938964844,293.1499938964844,280.04998779296875,37491.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709229052066803,1.0,0.0,0.0,3.781867265701294,3.781892776489258,9.54345978243509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.43896484375,0.0,1696.44873046875,1895.4371337890625,0.0,1684.3343505859375,0.9357702136039734,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905670046806335,0.3850080966949463,0.348451554775238,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477965831756592,0.4573656916618347,0.4340816438198089,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242413997650146,0.3036893904209137,0.2137735784053802,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734754085540771,0.2503349483013153,0.2393162250518798,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963262557983398,0.1804423481225967,0.8225066661834717,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759809374809265,1.0,1.0,0.0,1.0,-2.4707345962524414,2.47072982788086,4.90525781060569e-06,1.9068182706832888,0.8902542591094971,0.8902542591094971,0.0,111.8737335205078,120.0,33344.95703125,0.0,1332.159423828125,1.0,280.05743408203125,282.20416259765625,291.1922912597656,294.40789794921875,293.1499938964844,293.1499938964844,280.3500061035156,37884.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200433611869812,1.0,0.0,0.0,3.713027238845825,3.713052272796631,9.199189321407176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.19677734375,0.0,1618.7681884765625,1895.4371337890625,0.0,1772.3782958984375,0.9206191301345824,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905670046806335,0.3850080966949463,0.348451554775238,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477965831756592,0.4573656916618347,0.4340816438198089,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242413997650146,0.3036893904209137,0.2137735784053802,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734754085540771,0.2503349483013153,0.2393162250518798,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963262557983398,0.1804423481225967,0.8225066661834717,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759809374809265,1.0,1.0,0.0,1.0,-2.4707345962524414,2.47072982788086,4.90525781060569e-06,1.9068182706832888,0.8902542591094971,0.8902542591094971,0.0,111.8737335205078,120.0,33344.95703125,0.0,1332.159423828125,1.0,280.05743408203125,282.20416259765625,291.1922912597656,294.40789794921875,293.1499938964844,293.1499938964844,280.3500061035156,37884.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200433611869812,1.0,0.0,0.0,3.713027238845825,3.713052272796631,9.199189321407176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.19677734375,0.0,1618.7681884765625,1895.4371337890625,0.0,1772.3782958984375,0.9206191301345824,1.0,0.0,3.0,1.0,0.0
12056700,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870963454246521,0.3841687440872192,0.3474683165550232,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451943039894104,0.4580972492694855,0.4346114993095398,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.822749137878418,0.304642379283905,0.2143620997667312,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717227935791016,0.250828206539154,0.2397587448358535,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947197914123535,0.1807949095964431,0.8242136836051941,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772919714450836,1.0,1.0,0.0,1.0,-2.473477602005005,2.473472833633423,4.916178568237228e-06,1.908951759338379,0.8831396698951721,0.8831396698951721,0.0,113.20016479492188,120.0,32521.892578125,0.0,1341.1517333984375,1.0,280.3023376464844,282.3958435058594,291.0948181152344,294.1713562011719,293.1499938964844,293.1499938964844,280.3500061035156,37898.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080570459365845,1.0,0.0,0.0,3.6767711639404297,3.676795959472656,9.020415063787368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.01025390625,0.0,1577.4632568359375,1895.4371337890625,0.0,1674.908935546875,0.9126010537147522,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7445983886719,0.8847783207893372,0.3838432133197784,0.3470415771007538,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.744873046875,0.9437010884284972,0.4592549204826355,0.4355805814266205,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220931887626648,0.3059217035770416,0.2151917666196823,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707279920578003,0.2515253126621246,0.2403804957866668,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937668919563293,0.1812743246555328,0.8263289332389832,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787275195121765,1.0,1.0,0.0,1.0,-2.478411197662353,2.4784061908721924,4.935822289553471e-06,1.9127737283706665,0.8758695721626282,0.8758695721626282,0.0,114.3023910522461,123.0,32456.05078125,0.0,1351.9515380859375,1.0,280.3424987792969,282.466796875,291.0911560058594,294.18218994140625,293.1499938964844,293.1499938964844,280.6499938964844,37879.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993499994277954,1.0,0.0,0.0,3.642036199569702,3.6420605182647705,8.850785206959699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.16650390625,0.0,1538.358154296875,1895.4371337890625,0.0,1605.627197265625,0.9048144221305848,1.0,0.0,3.0,1.0,0.0
12056820,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815707564353943,0.3839111924171448,0.3469500541687011,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421786665916444,0.4622712135314941,0.4382537603378296,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218998908996582,0.3090355992317199,0.2172727733850479,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697725892066956,0.2533051967620849,0.2419935315847396,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928077340126038,0.1825109273195266,0.8317104578018188,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.481974184513092,1.0,1.0,0.0,1.0,-2.4924120903015137,2.4924070835113525,4.991903551854193e-06,1.9236791133880613,0.8648853898048401,0.8648853898048401,0.0,116.3121337890625,126.0,31612.578125,0.0,1378.0631103515625,1.0,280.64141845703125,282.7475280761719,291.0959167480469,294.1081848144531,293.1499938964844,293.1499938964844,280.95001220703125,37710.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777092218399048,1.0,0.0,0.0,3.577181577682495,3.577205181121826,8.538375482203264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.40966796875,0.0,1466.19287109375,1895.4371337890625,0.0,1439.4759521484375,0.8902731537818909,1.0,0.0,3.0,1.0,0.0
12056880,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815707564353943,0.3839111924171448,0.3469500541687011,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421786665916444,0.4622712135314941,0.4382537603378296,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218998908996582,0.3090355992317199,0.2172727733850479,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697725892066956,0.2533051967620849,0.2419935315847396,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928077340126038,0.1825109273195266,0.8317104578018188,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.481974184513092,1.0,1.0,0.0,1.0,-2.4924120903015137,2.4924070835113525,4.991903551854193e-06,1.9236791133880613,0.8648853898048401,0.8648853898048401,0.0,116.3121337890625,126.0,31612.578125,0.0,1378.0631103515625,1.0,280.64141845703125,282.7475280761719,291.0959167480469,294.1081848144531,293.1499938964844,293.1499938964844,280.95001220703125,37710.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777092218399048,1.0,0.0,0.0,3.577181577682495,3.577205181121826,8.538375482203264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.40966796875,0.0,1466.19287109375,1895.4371337890625,0.0,1439.4759521484375,0.8902731537818909,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801079392433167,0.3841971457004547,0.3471303880214691,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416807889938354,0.4642231166362762,0.4400130212306976,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220750689506531,0.310999184846878,0.2185975313186645,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695127129554749,0.2544703185558319,0.2430583238601684,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.692547082901001,0.1833392083644867,0.8353273868560791,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840078949928283,1.0,1.0,0.0,1.0,-2.5019571781158447,2.501952171325684,5.030358806834556e-06,1.931132435798645,0.8606783151626587,0.8606783151626587,0.0,117.44744110107422,126.0,30825.009765625,0.0,1395.014404296875,1.0,280.9066467285156,282.966064453125,291.0874328613281,294.0103759765625,293.1499938964844,293.1499938964844,280.95001220703125,37548.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651188731193542,1.0,0.0,0.0,3.544875383377075,3.544898748397827,8.384849365938862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.318359375,0.0,1430.58056640625,1895.4371337890625,0.0,1347.107421875,0.8830199241638184,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792753219604492,0.3845286667346954,0.3474461734294891,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416202902793884,0.4658687114715576,0.4415660202503204,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224694728851318,0.3126405775547027,0.2197436243295669,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695608735084534,0.2554663419723511,0.2440028190612793,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925942897796631,0.1840599626302719,0.8385775089263916,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857246577739715,1.0,1.0,0.0,1.0,-2.510617971420288,2.510612964630127,5.065386631031288e-06,1.937897562980652,0.8570948243141174,0.8570948243141174,0.0,118.30170440673828,129.0,30821.99609375,0.0,1409.74267578125,1.0,280.9408569335937,283.0262145996094,291.135986328125,294.0937194824219,293.1499938964844,293.1499938964844,281.25,37439.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616625189781189,1.0,0.0,0.0,3.5222280025482178,3.52225112915039,8.278053655885742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.71435546875,0.0,1405.9981689453125,1895.4371337890625,0.0,1322.340576171875,0.8778749108314514,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773179054260254,0.3855246305465698,0.3483012914657593,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413763880729676,0.4698438644409179,0.4452641010284424,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233212232589722,0.3165932595729828,0.2224723249673843,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.769643247127533,0.2579061985015869,0.2462922036647796,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927129030227661,0.1858487129211425,0.8465830683708191,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899112582206726,1.0,1.0,0.0,1.0,-2.531734228134156,2.531729221343994,5.1513338803488296e-06,1.954404711723328,0.8525555729866028,0.8525555729866028,0.0,120.4101104736328,132.0,30181.96484375,0.0,1446.140869140625,1.0,281.2403869628906,283.3072204589844,291.17681884765625,294.0946655273437,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501233577728271,1.0,0.0,0.0,3.4800615310668945,3.480084180831909,8.081037776719313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.07666015625,0.0,1359.9967041015625,1895.4371337890625,0.0,1241.5816650390625,0.8682650923728943,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773179054260254,0.3855246305465698,0.3483012914657593,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413763880729676,0.4698438644409179,0.4452641010284424,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233212232589722,0.3165932595729828,0.2224723249673843,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.769643247127533,0.2579061985015869,0.2462922036647796,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927129030227661,0.1858487129211425,0.8465830683708191,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899112582206726,1.0,1.0,0.0,1.0,-2.531734228134156,2.531729221343994,5.1513338803488296e-06,1.954404711723328,0.8525555729866028,0.8525555729866028,0.0,120.4101104736328,132.0,30181.96484375,0.0,1446.140869140625,1.0,281.2403869628906,283.3072204589844,291.17681884765625,294.0946655273437,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501233577728271,1.0,0.0,0.0,3.4800615310668945,3.480084180831909,8.081037776719313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.07666015625,0.0,1359.9967041015625,1895.4371337890625,0.0,1241.5816650390625,0.8682650923728943,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756059408187866,0.3868446052074432,0.3494612872600555,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413230419158936,0.4741187393665313,0.4492628276348114,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243612051010132,0.3208401501178741,0.2254160046577453,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699249982833862,0.2605766654014587,0.2488120049238205,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930647492408752,0.1878357976675033,0.855532169342041,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944716989994049,1.0,1.0,0.0,1.0,-2.5552477836608887,2.5552425384521484,5.247917215456255e-06,1.9727932214736936,0.8512149453163147,0.8512149453163147,0.0,122.6436767578125,135.0,29618.814453125,0.0,1486.810791015625,1.0,281.5400695800781,283.58453369140625,291.2116394042969,294.0967102050781,293.1499938964844,293.1499938964844,281.8500061035156,36703.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641306459903717,1.0,0.0,0.0,3.452538013458252,3.4525604248046875,7.953719318720687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.09033203125,0.0,1329.3597412109375,1895.4371337890625,0.0,1181.9503173828125,0.8618648648262024,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756059408187866,0.3868446052074432,0.3494612872600555,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413230419158936,0.4741187393665313,0.4492628276348114,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243612051010132,0.3208401501178741,0.2254160046577453,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699249982833862,0.2605766654014587,0.2488120049238205,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930647492408752,0.1878357976675033,0.855532169342041,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944716989994049,1.0,1.0,0.0,1.0,-2.5552477836608887,2.5552425384521484,5.247917215456255e-06,1.9727932214736936,0.8512149453163147,0.8512149453163147,0.0,122.6436767578125,135.0,29618.814453125,0.0,1486.810791015625,1.0,281.5400695800781,283.58453369140625,291.2116394042969,294.0967102050781,293.1499938964844,293.1499938964844,281.8500061035156,36703.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641306459903717,1.0,0.0,0.0,3.452538013458252,3.4525604248046875,7.953719318720687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.09033203125,0.0,1329.3597412109375,1895.4371337890625,0.0,1181.9503173828125,0.8618648648262024,1.0,0.0,3.0,1.0,0.0
