time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746930360794067,0.3875799775123596,0.3500886261463165,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412060976028442,0.4763237535953522,0.4513121843338012,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248304724693298,0.3230393230915069,0.2269328832626342,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700217962265015,0.2619690299034118,0.2501220107078552,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932117342948914,0.1888783872127533,0.8602270483970642,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968639016151428,1.0,1.0,0.0,1.0,-2.5675010681152344,2.567495822906494,5.298621999827446e-06,1.982382535934448,0.8522200584411621,0.8522200584411621,0.0,123.84393310546876,135.0,29022.146484375,0.0,1508.42724609375,1.0,281.79296875,283.78338623046875,291.1960754394531,294.0018310546875,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345193386077881,1.0,0.0,0.0,3.444249153137207,3.4442710876464844,7.915573405625764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.06103515625,0.0,1319.5267333984375,1895.4371337890625,0.0,1137.3226318359375,0.8599028587341309,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.874066174030304,0.3884316682815552,0.3508711159229278,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413763880729676,0.4786304533481598,0.4534967541694641,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8255232572555542,0.3253350555896759,0.2285394966602325,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703362107276917,0.2634345889091491,0.2515186965465545,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935713291168213,0.1899817734956741,0.8652399778366089,284.9433288574219,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993450939655304,1.0,1.0,0.0,1.0,-2.5806972980499268,2.5806918144226074,5.353478627512232e-06,1.9926972389221191,0.8529730439186096,0.8529730439186096,0.0,125.00135040283205,138.0,29081.3828125,0.0,1531.317626953125,1.0,281.83990478515625,283.85467529296875,291.2401123046875,294.0941467285156,293.1499938964844,293.1499938964844,282.1499938964844,36295.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334623694419861,1.0,0.0,0.0,3.440403461456299,3.440425395965576,7.897907607912202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.78125,0.0,1314.3280029296875,1895.4371337890625,0.0,1130.47509765625,0.858855128288269,1.0,0.0,3.0,1.0,0.0
12057420,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729003071784973,0.3904025554656982,0.3525848984718323,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417583346366882,0.483473002910614,0.4580053687095642,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.826968252658844,0.3301554918289184,0.2318674176931381,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710294127464294,0.2665305435657501,0.2544280886650085,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943685412406921,0.1923208385705948,0.8757335543632507,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045033693313599,1.0,1.0,0.0,1.0,-2.6082751750946045,2.608269691467285,5.469022653414868e-06,2.014246702194214,0.8583321571350098,0.8583321571350098,0.0,127.40270233154295,141.0,28747.01953125,0.0,1579.7476806640625,1.0,282.1397705078125,284.1292419433594,291.2707214355469,294.1015625,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264573335647583,1.0,0.0,0.0,3.4447450637817383,3.4447672367095947,7.91785396359046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.17578125,0.0,1315.555419921875,1895.4371337890625,0.0,1085.804931640625,0.8594741821289062,1.0,0.0,3.0,1.0,0.0
12057480,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729003071784973,0.3904025554656982,0.3525848984718323,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417583346366882,0.483473002910614,0.4580053687095642,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.826968252658844,0.3301554918289184,0.2318674176931381,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710294127464294,0.2665305435657501,0.2544280886650085,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943685412406921,0.1923208385705948,0.8757335543632507,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045033693313599,1.0,1.0,0.0,1.0,-2.6082751750946045,2.608269691467285,5.469022653414868e-06,2.014246702194214,0.8583321571350098,0.8583321571350098,0.0,127.40270233154295,141.0,28747.01953125,0.0,1579.7476806640625,1.0,282.1397705078125,284.1292419433594,291.2707214355469,294.1015625,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264573335647583,1.0,0.0,0.0,3.4447450637817383,3.4447672367095947,7.91785396359046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.17578125,0.0,1315.555419921875,1895.4371337890625,0.0,1085.804931640625,0.8594741821289062,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722129464149475,0.3927283585071563,0.354634940624237,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.94259512424469,0.4886338412761688,0.4628265500068664,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287901282310486,0.3352936506271362,0.2354235649108886,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.772101879119873,0.2698633968830108,0.2575664520263672,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.695551335811615,0.1948563605546951,0.8871206045150757,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099535584449768,1.0,1.0,0.0,1.0,-2.638256788253784,2.638251304626465,5.596009941655211e-06,2.0376601219177246,0.8670556545257568,0.8670556545257568,0.0,129.80845642089844,144.0,28454.826171875,0.0,1632.5108642578125,1.0,282.43994140625,284.39764404296875,291.3040466308594,294.1167297363281,293.1499938964844,293.1499938964844,282.75,35423.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208407282829285,1.0,0.0,0.0,3.465403318405152,3.465425491333008,8.013105343707139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.5068359375,0.0,1333.2337646484375,1895.4371337890625,0.0,1050.899658203125,0.8637247681617737,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722129464149475,0.3927283585071563,0.354634940624237,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.94259512424469,0.4886338412761688,0.4628265500068664,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287901282310486,0.3352936506271362,0.2354235649108886,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.772101879119873,0.2698633968830108,0.2575664520263672,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.695551335811615,0.1948563605546951,0.8871206045150757,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099535584449768,1.0,1.0,0.0,1.0,-2.638256788253784,2.638251304626465,5.596009941655211e-06,2.0376601219177246,0.8670556545257568,0.8670556545257568,0.0,129.80845642089844,144.0,28454.826171875,0.0,1632.5108642578125,1.0,282.43994140625,284.39764404296875,291.3040466308594,294.1167297363281,293.1499938964844,293.1499938964844,282.75,35423.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208407282829285,1.0,0.0,0.0,3.465403318405152,3.465425491333008,8.013105343707139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.5068359375,0.0,1333.2337646484375,1895.4371337890625,0.0,1050.899658203125,0.8637247681617737,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718321919441223,0.3953370749950409,0.3569469451904297,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701416015625,0.9437023997306824,0.4940502941608429,0.4678961038589477,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308526873588562,0.340701013803482,0.2391713708639145,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734198570251465,0.2733937799930572,0.260896623134613,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.6969875693321228,0.1975560635328292,0.8992658853530884,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7040710449219,1.0,0.5156711339950562,1.0,1.0,0.0,1.0,-2.670224905014038,2.67021918296814,5.7329784795001615e-06,2.062606811523437,0.8790609836578369,0.8790609836578369,0.0,132.2610626220703,147.0,28180.3984375,0.0,1689.4310302734375,1.0,282.7400817871094,284.65948486328125,291.3364562988281,294.1332702636719,293.1499938964844,293.1499938964844,283.04998779296875,35020.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160698533058167,1.0,0.0,0.0,3.501217126846313,3.501239538192749,8.179586643564107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.70556640625,0.0,1366.8250732421875,1895.4371337890625,0.0,1021.9030151367188,0.8713841438293457,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718321919441223,0.3953370749950409,0.3569469451904297,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701416015625,0.9437023997306824,0.4940502941608429,0.4678961038589477,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308526873588562,0.340701013803482,0.2391713708639145,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734198570251465,0.2733937799930572,0.260896623134613,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.6969875693321228,0.1975560635328292,0.8992658853530884,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7040710449219,1.0,0.5156711339950562,1.0,1.0,0.0,1.0,-2.670224905014038,2.67021918296814,5.7329784795001615e-06,2.062606811523437,0.8790609836578369,0.8790609836578369,0.0,132.2610626220703,147.0,28180.3984375,0.0,1689.4310302734375,1.0,282.7400817871094,284.65948486328125,291.3364562988281,294.1332702636719,293.1499938964844,293.1499938964844,283.04998779296875,35020.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160698533058167,1.0,0.0,0.0,3.501217126846313,3.501239538192749,8.179586643564107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.70556640625,0.0,1366.8250732421875,1895.4371337890625,0.0,1021.9030151367188,0.8713841438293457,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717051148414612,0.3982017636299133,0.3594910800457001,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.945021390914917,0.4996960461139679,0.4731839597225189,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331134915351868,0.3463574945926666,0.2430938780307769,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749364972114563,0.2771013081073761,0.2643964290618896,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986241936683655,0.200400561094284,0.9120729565620422,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216299891471863,1.0,1.0,0.0,1.0,-2.703944683074951,2.7039387226104736,5.879195668967441e-06,2.0888962745666504,0.8943004608154297,0.8943004608154297,0.0,134.76577758789062,150.0,27919.849609375,0.0,1750.402099609375,1.0,283.04058837890625,284.9162902832031,291.36767578125,294.1493835449219,293.1499938964844,293.1499938964844,283.1499938964844,34661.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116507053375244,1.0,0.0,0.0,3.5504770278930664,3.55049991607666,8.411369663008372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.1669921875,0.0,1415.4974365234375,1895.4371337890625,0.0,995.5892944335938,0.8801034092903137,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717051148414612,0.3982017636299133,0.3594910800457001,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.945021390914917,0.4996960461139679,0.4731839597225189,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331134915351868,0.3463574945926666,0.2430938780307769,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749364972114563,0.2771013081073761,0.2643964290618896,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986241936683655,0.200400561094284,0.9120729565620422,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216299891471863,1.0,1.0,0.0,1.0,-2.703944683074951,2.7039387226104736,5.879195668967441e-06,2.0888962745666504,0.8943004608154297,0.8943004608154297,0.0,134.76577758789062,150.0,27919.849609375,0.0,1750.402099609375,1.0,283.04058837890625,284.9162902832031,291.36767578125,294.1493835449219,293.1499938964844,293.1499938964844,283.1499938964844,34661.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116507053375244,1.0,0.0,0.0,3.5504770278930664,3.55049991607666,8.411369663008372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.1669921875,0.0,1415.4974365234375,1895.4371337890625,0.0,995.5892944335938,0.8801034092903137,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714284300804138,0.3994596004486084,0.3607231676578522,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454280734062196,0.5023729801177979,0.4757978618144989,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340660333633423,0.349090039730072,0.2450539171695709,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755236029624939,0.278884619474411,0.26614710688591,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992839574813843,0.2017706632614135,0.9185036420822144,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246655344963074,1.0,1.0,0.0,1.0,-2.7207555770874023,2.720749616622925,5.9528306337597314e-06,2.10202693939209,0.9021218419075012,0.9021218419075012,0.0,136.13455200195312,150.0,27888.28515625,0.0,1781.8577880859375,1.0,283.1309509277344,284.9929504394531,291.3985595703125,294.17919921875,293.1499938964844,293.1499938964844,283.1499938964844,34297.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136690378189087,1.0,0.0,0.0,3.5645527839660645,3.564575672149658,8.478195354655327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.8544921875,0.0,1427.72509765625,1895.4371337890625,0.0,1007.5416870117188,0.8846389651298523,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707840442657471,0.4005575478076935,0.3618252277374267,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454167485237122,0.5048969984054565,0.4782871901988983,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347055912017822,0.3517118990421295,0.2469496876001358,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.7758002281188965,0.2805781960487366,0.2678295969963074,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996395587921143,0.2030611634254455,0.9246633052825928,286.04522705078125,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.04644775390625,1.0,0.5276822447776794,1.0,1.0,0.0,1.0,-2.7367758750915527,2.736769914627075,6.0234278862481005e-06,2.11453914642334,0.9097244143486024,0.9097244143486024,0.0,137.6404266357422,153.0,28048.3125,0.0,1813.0948486328125,1.0,283.1468811035156,285.0142822265625,291.43798828125,294.2550354003906,293.1499938964844,293.1499938964844,283.04998779296875,34121.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184210777282715,1.0,0.0,0.0,3.587510585784912,3.587533473968506,8.587755360167648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.50244140625,0.0,1450.935546875,1895.4371337890625,0.0,1036.117919921875,0.891621470451355,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674692511558533,0.4016105532646179,0.3631928265094757,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431102275848388,0.5088827610015869,0.4824553430080414,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514634132385,0.3561259508132934,0.250282734632492,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746277451515198,0.2832948863506317,0.2707072794437408,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986463069915771,0.2050652652978897,0.9350260496139526,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334160327911377,1.0,1.0,0.0,1.0,-2.763354778289795,2.7633488178253174,6.141626727185212e-06,2.1353702545166016,0.9228433966636658,0.9228433966636658,0.0,141.3325653076172,156.0,28590.056640625,0.0,1871.2579345703125,1.0,283.0526733398437,284.92437744140625,291.50592041015625,294.39410400390625,293.1499938964844,293.1499938964844,282.75,34380.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635458767414093,1.0,0.0,0.0,3.65423321723938,3.65425705909729,8.910166116038454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.02490234375,0.0,1525.7530517578125,1895.4371337890625,0.0,1143.43212890625,0.905083954334259,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674692511558533,0.4016105532646179,0.3631928265094757,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431102275848388,0.5088827610015869,0.4824553430080414,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514634132385,0.3561259508132934,0.250282734632492,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746277451515198,0.2832948863506317,0.2707072794437408,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986463069915771,0.2050652652978897,0.9350260496139526,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334160327911377,1.0,1.0,0.0,1.0,-2.763354778289795,2.7633488178253174,6.141626727185212e-06,2.1353702545166016,0.9228433966636658,0.9228433966636658,0.0,141.3325653076172,156.0,28590.056640625,0.0,1871.2579345703125,1.0,283.0526733398437,284.92437744140625,291.50592041015625,294.39410400390625,293.1499938964844,293.1499938964844,282.75,34380.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635458767414093,1.0,0.0,0.0,3.65423321723938,3.65425705909729,8.910166116038454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.02490234375,0.0,1525.7530517578125,1895.4371337890625,0.0,1143.43212890625,0.905083954334259,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.863935649394989,0.4013482332229614,0.3633927702903747,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.93999445438385,0.510541558265686,0.4844425618648529,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327273726463318,0.358244925737381,0.2520243227481842,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726231813430786,0.2844398021697998,0.2721013128757477,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967318654060364,0.2058259695768356,0.9397817254066468,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367181897163391,1.0,1.0,0.0,1.0,-2.77547550201416,2.7754693031311035,6.196042704686988e-06,2.1449313163757324,0.9281722903251648,0.9281722903251648,0.0,144.1404266357422,156.0,29378.716796875,0.0,1903.43359375,1.0,282.77978515625,284.6968078613281,291.57452392578125,294.572021484375,293.1499938964844,293.1499938964844,282.75,34581.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537575721740723,1.0,0.0,0.0,3.687766790390015,3.687790870666504,9.074447575585508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.9619140625,0.0,1564.8677978515625,1895.4371337890625,0.0,1266.6904296875,0.9127142429351808,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612799048423767,0.4009560942649841,0.3631533980369568,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374527335166932,0.511218249797821,0.4852097630500793,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.831284761428833,0.359234482049942,0.2527979612350464,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709035873413086,0.2848925292491913,0.2726532518863678,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950464248657227,0.2060723304748535,0.941497802734375,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383778810501099,1.0,1.0,0.0,1.0,-2.779768705368042,2.7797625064849854,6.215406756382436e-06,2.1483328342437744,0.931620717048645,0.931620717048645,0.0,145.92459106445312,159.0,29469.173828125,0.0,1918.6341552734373,1.0,282.75787353515625,284.6630859375,291.5553283691406,294.53643798828125,293.1499938964844,293.1499938964844,282.45001220703125,34669.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584534049034119,1.0,0.0,0.0,3.7046327590942383,3.704657077789306,9.157641329693432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.72900390625,0.0,1584.6966552734375,1895.4371337890625,0.0,1299.5802001953125,0.9165832996368408,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534740209579468,0.3991906642913818,0.3619536757469177,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296978712081908,0.5123504400253296,0.4866969883441925,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267843127250671,0.361398309469223,0.2545769810676574,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655697464942932,0.2855840921401977,0.2736793160438537,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896304488182068,0.2062070816755294,0.943873167037964,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423277616500854,1.0,1.0,0.0,1.0,-2.7863481044769287,2.786341905593872,6.245260465220781e-06,2.1536004543304443,0.9370999932289124,0.9370999932289124,0.0,150.92990112304688,162.0,30261.89453125,0.0,1952.80224609375,1.0,282.4576110839844,284.39373779296875,291.5570068359375,294.5959777832031,293.1499938964844,293.1499938964844,282.1499938964844,34985.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67437344789505,1.0,0.0,0.0,3.743169069290161,3.743193864822388,9.349151355309004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.86474609375,0.0,1631.5279541015625,1895.4371337890625,0.0,1414.6815185546875,0.9254504442214966,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534740209579468,0.3991906642913818,0.3619536757469177,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296978712081908,0.5123504400253296,0.4866969883441925,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267843127250671,0.361398309469223,0.2545769810676574,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655697464942932,0.2855840921401977,0.2736793160438537,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896304488182068,0.2062070816755294,0.943873167037964,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423277616500854,1.0,1.0,0.0,1.0,-2.7863481044769287,2.786341905593872,6.245260465220781e-06,2.1536004543304443,0.9370999932289124,0.9370999932289124,0.0,150.92990112304688,162.0,30261.89453125,0.0,1952.80224609375,1.0,282.4576110839844,284.39373779296875,291.5570068359375,294.5959777832031,293.1499938964844,293.1499938964844,282.1499938964844,34985.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67437344789505,1.0,0.0,0.0,3.743169069290161,3.743193864822388,9.349151355309004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.86474609375,0.0,1631.5279541015625,1895.4371337890625,0.0,1414.6815185546875,0.9254504442214966,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457164168357849,0.3969363570213318,0.3601977229118347,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217926263809204,0.5128430128097534,0.4874656498432159,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221315145492554,0.3630810081958771,0.2559489011764526,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600412368774414,0.2857480645179748,0.2741239368915558,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837624907493591,0.2057917118072509,0.9434282183647156,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453773736953735,1.0,1.0,0.0,1.0,-2.786814451217652,2.7868082523345947,6.247569217521232e-06,2.154061317443848,0.9397200345993042,0.9397200345993042,0.0,155.74058532714844,150.0,31131.216796875,0.0,1976.400390625,1.0,282.15740966796875,284.13397216796875,291.5631103515625,294.6488342285156,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845788955688477,1.0,0.0,0.0,3.77020525932312,3.770230531692505,9.484693350714224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.84716796875,0.0,1665.5753173828125,1895.4371337890625,0.0,1491.2427978515625,0.9317307472229004,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457164168357849,0.3969363570213318,0.3601977229118347,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217926263809204,0.5128430128097534,0.4874656498432159,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221315145492554,0.3630810081958771,0.2559489011764526,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600412368774414,0.2857480645179748,0.2741239368915558,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837624907493591,0.2057917118072509,0.9434282183647156,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453773736953735,1.0,1.0,0.0,1.0,-2.786814451217652,2.7868082523345947,6.247569217521232e-06,2.154061317443848,0.9397200345993042,0.9397200345993042,0.0,155.74058532714844,150.0,31131.216796875,0.0,1976.400390625,1.0,282.15740966796875,284.13397216796875,291.5631103515625,294.6488342285156,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845788955688477,1.0,0.0,0.0,3.77020525932312,3.770230531692505,9.484693350714224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.84716796875,0.0,1665.5753173828125,1895.4371337890625,0.0,1491.2427978515625,0.9317307472229004,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451768755912781,0.3957884907722473,0.3592138290405273,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222078323364258,0.5130081176757812,0.4876738488674164,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228989839553833,0.3638754785060882,0.2565276622772217,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602579593658447,0.285750150680542,0.2741605043411255,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836292743682861,0.2054874002933502,0.9422211050987244,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447372794151306,1.0,1.0,0.0,1.0,-2.785174369812012,2.785168170928955,6.240326911211014e-06,2.152843952178955,0.9395225644111632,0.9395225644111632,0.0,155.529541015625,150.0,31977.7109375,0.0,1972.77294921875,1.0,281.8980407714844,283.9384765625,291.6058349609375,294.7863464355469,293.1499938964844,293.1499938964844,281.8500061035156,35443.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920911073684692,1.0,0.0,0.0,3.7799675464630127,3.7799925804138175,9.533873708278406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.38330078125,0.0,1678.3133544921875,1895.4371337890625,0.0,1548.9051513671875,0.93399578332901,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8462318778038025,0.3945810794830322,0.358052521944046,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247794151306152,0.5130826234817505,0.487679123878479,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8251907825469971,0.364613264799118,0.2569864392280578,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.761947751045227,0.2856876254081726,0.2740458250045776,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848847270011902,0.2051189243793487,0.9403411149978638,285.0860290527344,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432173609733582,1.0,1.0,0.0,1.0,-2.7819409370422363,2.78193473815918,6.225895958777983e-06,2.1503677368164062,0.9398666620254515,0.9398666620254515,0.0,153.93316650390625,138.0,32078.79296875,0.0,1960.036865234375,1.0,281.85711669921875,283.8846435546875,291.5892333984375,294.72772216796875,293.1499938964844,293.1499938964844,281.54998779296875,35570.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937355399131775,1.0,0.0,0.0,3.786889553070069,3.786914825439453,9.568823315930786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.3564453125,0.0,1687.52783203125,1895.4371337890625,0.0,1561.669921875,0.9356648921966552,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522390127182007,0.392142117023468,0.3556790947914123,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350354075431824,0.5131170153617859,0.4875329434871673,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334257006645203,0.3660531938076019,0.2578344047069549,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688983678817749,0.2854955494403839,0.273667424917221,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907215118408203,0.2043172717094421,0.9358044862747192,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382628440856934,1.0,1.0,0.0,1.0,-2.774027109146118,2.774020910263061,6.190543444972718e-06,2.144259452819824,0.9373974800109864,0.9373974800109864,0.0,147.92678833007812,126.0,33050.09375,0.0,1919.0550537109373,1.0,281.55718994140625,283.6419677734375,291.62188720703125,294.8169860839844,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033331394195557,1.0,0.0,0.0,3.79350471496582,3.793529987335205,9.602283626009012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.04638671875,0.0,1697.5240478515625,1895.4371337890625,0.0,1637.15625,0.9373277425765992,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522390127182007,0.392142117023468,0.3556790947914123,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350354075431824,0.5131170153617859,0.4875329434871673,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334257006645203,0.3660531938076019,0.2578344047069549,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688983678817749,0.2854955494403839,0.273667424917221,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907215118408203,0.2043172717094421,0.9358044862747192,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382628440856934,1.0,1.0,0.0,1.0,-2.774027109146118,2.774020910263061,6.190543444972718e-06,2.144259452819824,0.9373974800109864,0.9373974800109864,0.0,147.92678833007812,126.0,33050.09375,0.0,1919.0550537109373,1.0,281.55718994140625,283.6419677734375,291.62188720703125,294.8169860839844,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033331394195557,1.0,0.0,0.0,3.79350471496582,3.793529987335205,9.602283626009012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.04638671875,0.0,1697.5240478515625,1895.4371337890625,0.0,1637.15625,0.9373277425765992,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623817563056946,0.3896642029285431,0.3531774580478668,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501714110374452,0.5129991769790649,0.4871439933776855,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456043601036072,0.3674516975879669,0.2585798501968384,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796803712844849,0.2852258682250976,0.2731152474880218,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999942064285278,0.2034549713134765,0.9305040836334229,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315893888473511,1.0,1.0,0.0,1.0,-2.7644166946411133,2.7644104957580566,6.147669409983791e-06,2.136805295944214,0.9324876070022584,0.9324876070022584,0.0,139.55386352539062,114.0,34110.0859375,0.0,1864.5029296875,1.0,281.25714111328125,283.4102783203125,291.65753173828125,294.91650390625,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139293551445007,1.0,0.0,0.0,3.790392398834229,3.790417909622192,9.586534588379436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.90478515625,0.0,1695.8486328125,1895.4371337890625,0.0,1722.3668212890625,0.936797857284546,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623817563056946,0.3896642029285431,0.3531774580478668,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501714110374452,0.5129991769790649,0.4871439933776855,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456043601036072,0.3674516975879669,0.2585798501968384,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796803712844849,0.2852258682250976,0.2731152474880218,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999942064285278,0.2034549713134765,0.9305040836334229,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315893888473511,1.0,1.0,0.0,1.0,-2.7644166946411133,2.7644104957580566,6.147669409983791e-06,2.136805295944214,0.9324876070022584,0.9324876070022584,0.0,139.55386352539062,114.0,34110.0859375,0.0,1864.5029296875,1.0,281.25714111328125,283.4102783203125,291.65753173828125,294.91650390625,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139293551445007,1.0,0.0,0.0,3.790392398834229,3.790417909622192,9.586534588379436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.90478515625,0.0,1695.8486328125,1895.4371337890625,0.0,1722.3668212890625,0.936797857284546,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763969540596008,0.3871194422245025,0.3505741357803345,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.968379557132721,0.5127097368240356,0.4865488111972809,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617082834243774,0.3687953948974609,0.2592524886131286,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939621210098267,0.2848760485649109,0.2724382579326629,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.712149977684021,0.2025435119867324,0.92473566532135,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238420367240906,1.0,1.0,0.0,1.0,-2.753635883331299,2.753629684448242,6.099717211327516e-06,2.128427028656006,0.925095558166504,0.925095558166504,0.0,129.81983947753906,102.0,35128.72265625,0.0,1802.1380615234373,1.0,280.9571838378906,283.1820068359375,291.6893310546875,295.0119934082031,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249120473861694,1.0,0.0,0.0,3.777378082275391,3.777403354644776,9.52081677496608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.25830078125,0.0,1682.430908203125,1895.4371337890625,0.0,1812.6243896484373,0.934047520160675,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763969540596008,0.3871194422245025,0.3505741357803345,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.968379557132721,0.5127097368240356,0.4865488111972809,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617082834243774,0.3687953948974609,0.2592524886131286,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939621210098267,0.2848760485649109,0.2724382579326629,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.712149977684021,0.2025435119867324,0.92473566532135,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238420367240906,1.0,1.0,0.0,1.0,-2.753635883331299,2.753629684448242,6.099717211327516e-06,2.128427028656006,0.925095558166504,0.925095558166504,0.0,129.81983947753906,102.0,35128.72265625,0.0,1802.1380615234373,1.0,280.9571838378906,283.1820068359375,291.6893310546875,295.0119934082031,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249120473861694,1.0,0.0,0.0,3.777378082275391,3.777403354644776,9.52081677496608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.25830078125,0.0,1682.430908203125,1895.4371337890625,0.0,1812.6243896484373,0.934047520160675,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945407867431641,0.3844986855983734,0.3478760421276092,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878739714622498,0.5122382640838623,0.4857553839683532,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.882253110408783,0.3700772523880005,0.2598613500595093,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.811618983745575,0.2844411432743072,0.2716528475284576,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261415123939514,0.2015833854675293,0.9186106324195862,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153830051422119,1.0,1.0,0.0,1.0,-2.7418675422668457,2.741861343383789,6.047564511391101e-06,2.1192715167999268,0.9152589440345764,0.9152589440345764,0.0,119.3148956298828,90.0,36103.11328125,0.0,1735.161376953125,1.0,280.6573181152344,282.95782470703125,291.7166442871094,295.1003112792969,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354636192321777,1.0,0.0,0.0,3.753953695297241,3.753978729248047,9.403100875715608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.4873046875,0.0,1656.9522705078125,1895.4371337890625,0.0,1901.0679931640625,0.9289742708206176,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945407867431641,0.3844986855983734,0.3478760421276092,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878739714622498,0.5122382640838623,0.4857553839683532,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.882253110408783,0.3700772523880005,0.2598613500595093,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.811618983745575,0.2844411432743072,0.2716528475284576,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261415123939514,0.2015833854675293,0.9186106324195862,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153830051422119,1.0,1.0,0.0,1.0,-2.7418675422668457,2.741861343383789,6.047564511391101e-06,2.1192715167999268,0.9152589440345764,0.9152589440345764,0.0,119.3148956298828,90.0,36103.11328125,0.0,1735.161376953125,1.0,280.6573181152344,282.95782470703125,291.7166442871094,295.1003112792969,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354636192321777,1.0,0.0,0.0,3.753953695297241,3.753978729248047,9.403100875715608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.4873046875,0.0,1656.9522705078125,1895.4371337890625,0.0,1901.0679931640625,0.9289742708206176,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.905574381351471,0.3831826746463775,0.3465470969676971,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976928234100342,0.5119556784629822,0.4853350818157196,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945921063423157,0.3707126080989837,0.2601741850376129,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214421272277832,0.2842059433460235,0.2712491452693939,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342432737350464,0.2010974735021591,0.9155213236808776,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109661817550659,1.0,1.0,0.0,1.0,-2.735943555831909,2.735937595367432,6.021384251653217e-06,2.114656686782837,0.9088679552078248,0.9088679552078248,0.0,113.84033966064452,90.0,37050.76953125,0.0,1700.7867431640625,1.0,280.3987121582031,282.7840881347656,291.75897216796875,295.2445983886719,293.1499938964844,293.1499938964844,280.3500061035156,36814.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432990074157715,1.0,0.0,0.0,3.738264322280884,3.7382893562316895,9.3246666210689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.72900390625,0.0,1639.8455810546875,1895.4371337890625,0.0,1967.7642822265625,0.9255287647247314,1.0,0.0,3.0,1.0,0.0
