time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137555360794068,0.3817740678787231,0.345152199268341,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9990000128746032,0.5119526982307434,0.4763359427452087,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.903733730316162,0.3712690472602844,0.2604588568210602,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.8283524513244629,0.2838932573795318,0.2708290517330169,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399911880493164,0.2005484700202942,0.9124686121940612,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059583187103271,1.0,1.0,0.0,1.0,-2.719674825668335,2.7196688652038574,5.950555078015896e-06,2.1023507118225098,0.902953565120697,0.902953565120697,0.0,109.70897674560548,78.0,37037.33203125,0.0,1657.6484375,1.0,280.3575439453125,282.740234375,291.7427673339844,295.1868896484375,293.1499938964844,293.1499938964844,280.04998779296875,36959.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455304265022278,1.0,0.0,0.0,3.719248533248901,3.719273328781128,9.230042223862256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.595703125,0.0,1618.897216796875,1895.4371337890625,0.0,1986.909912109375,0.921397626399994,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315143823623656,0.3788065314292907,0.3423120081424713,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151386857032776,0.4494832158088684,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243110418319702,0.3722570836544037,0.2609891891479492,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426283001899719,0.2831392586231231,0.2699063718318939,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520474791526794,0.1993686705827713,0.9060906171798706,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944679141044616,1.0,1.0,0.0,1.0,-2.675835132598877,2.6758294105529785,5.760101885243785e-06,2.0683846473693848,0.8878253698348999,0.8878253698348999,0.0,101.4889144897461,66.0,37725.44921875,0.0,1557.168701171875,1.0,280.057861328125,282.5165405273437,291.7628173828125,295.2550048828125,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543577551841736,1.0,0.0,0.0,3.671203851699829,3.671228408813477,8.99311828561622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.4326171875,0.0,1566.8275146484375,1895.4371337890625,0.0,2063.26904296875,0.9108946323394777,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315143823623656,0.3788065314292907,0.3423120081424713,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151386857032776,0.4494832158088684,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243110418319702,0.3722570836544037,0.2609891891479492,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426283001899719,0.2831392586231231,0.2699063718318939,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520474791526794,0.1993686705827713,0.9060906171798706,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944679141044616,1.0,1.0,0.0,1.0,-2.675835132598877,2.6758294105529785,5.760101885243785e-06,2.0683846473693848,0.8878253698348999,0.8878253698348999,0.0,101.4889144897461,66.0,37725.44921875,0.0,1557.168701171875,1.0,280.057861328125,282.5165405273437,291.7628173828125,295.2550048828125,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543577551841736,1.0,0.0,0.0,3.671203851699829,3.671228408813477,8.99311828561622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.4326171875,0.0,1566.8275146484375,1895.4371337890625,0.0,2063.26904296875,0.9108946323394777,1.0,0.0,3.0,1.0,0.0
12059340,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.948622226715088,0.3777244091033935,0.3406902551651001,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206015110015869,0.4265180230140686,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440956711769104,0.3737848103046417,0.2616168260574341,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564793467521667,0.2831320464611053,0.2694288492202759,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914001464844,0.7639938592910767,0.1989509910345077,0.9022237658500672,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853320121765136,1.0,1.0,0.0,1.0,-2.641822338104248,2.6418166160583496,5.614333986159181e-06,2.0419650077819824,0.8809308409690857,0.8809308409690857,0.0,94.9045867919922,66.0,36375.75,0.0,1480.3446044921875,1.0,280.3282470703125,282.7115173339844,291.6644897460937,294.9990539550781,293.1499938964844,293.1499938964844,280.3500061035156,37303.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365342974662781,1.0,0.0,0.0,3.6353447437286377,3.635368824005127,8.818292371870484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.5927734375,0.0,1526.640869140625,1895.4371337890625,0.0,1910.1317138671875,0.9029301404953004,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.956692397594452,0.3775474727153778,0.3403826057910919,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.523471474647522,0.4163225889205932,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531976580619812,0.3745869696140289,0.2620609700679779,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633379340171814,0.2832929790019989,0.2694350183010101,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699801325798035,0.1989393681287765,0.9014725685119628,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816528558731079,1.0,1.0,0.0,1.0,-2.628839492797852,2.628834009170532,5.559191322390689e-06,2.0318827629089355,0.8779703378677368,0.8779703378677368,0.0,92.15119171142578,86.0,36209.97265625,0.0,1450.4256591796875,1.0,280.3421325683594,282.72857666015625,291.672607421875,295.0050048828125,293.1499938964844,293.1499938964844,280.6499938964844,37304.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316575050354004,1.0,0.0,0.0,3.621771812438965,3.621795654296875,8.752566600378486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.01611328125,0.0,1511.6734619140625,1895.4371337890625,0.0,1868.97802734375,0.8998898863792419,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644187092781068,0.377804696559906,0.340255469083786,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342217683792114,0.406650960445404,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640633463859558,0.37827268242836,0.2643559873104095,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710806369781494,0.2845542132854461,0.2703045010566711,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.776509165763855,0.1995806545019149,0.9028162360191344,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801235198974609,1.0,1.0,0.0,1.0,-2.622426748275757,2.622421264648437,5.530598173209e-06,2.026189088821411,0.8712275624275208,0.8712275624275208,0.0,89.76676940917969,106.0,35049.4296875,0.0,1431.19873046875,1.0,280.6413269042969,282.976806640625,291.6825866699219,294.9095764160156,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070760726928711,1.0,0.0,0.0,3.578500986099243,3.578524351119995,8.544675438315608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.84912109375,0.0,1463.37158203125,1895.4371337890625,0.0,1667.03759765625,0.8901463747024536,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644187092781068,0.377804696559906,0.340255469083786,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342217683792114,0.406650960445404,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640633463859558,0.37827268242836,0.2643559873104095,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710806369781494,0.2845542132854461,0.2703045010566711,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.776509165763855,0.1995806545019149,0.9028162360191344,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801235198974609,1.0,1.0,0.0,1.0,-2.622426748275757,2.622421264648437,5.530598173209e-06,2.026189088821411,0.8712275624275208,0.8712275624275208,0.0,89.76676940917969,106.0,35049.4296875,0.0,1431.19873046875,1.0,280.6413269042969,282.976806640625,291.6825866699219,294.9095764160156,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070760726928711,1.0,0.0,0.0,3.578500986099243,3.578524351119995,8.544675438315608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.84912109375,0.0,1463.37158203125,1895.4371337890625,0.0,1667.03759765625,0.8901463747024536,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562382102012634,0.3788429200649261,0.3411221504211426,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421008467674255,0.4177831709384918,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589004516601562,0.382737934589386,0.2674075365066528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651395440101624,0.2864879965782165,0.2720820307731628,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710891962051392,0.2008951008319854,0.90851491689682,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865843653678894,1.0,1.0,0.0,1.0,-2.6494698524475098,2.649464130401612,5.644650173053378e-06,2.0467920303344727,0.8678423762321472,0.8678423762321472,0.0,93.1522979736328,126.0,34301.69140625,0.0,1482.9024658203125,1.0,280.94097900390625,283.24676513671875,291.7348327636719,294.90234375,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689568042755127,1.0,0.0,0.0,3.5457873344421387,3.5458104610443115,8.389163781430398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.22119140625,0.0,1426.4349365234375,1895.4371337890625,0.0,1529.4185791015625,0.8826690912246704,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562382102012634,0.3788429200649261,0.3411221504211426,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421008467674255,0.4177831709384918,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589004516601562,0.382737934589386,0.2674075365066528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651395440101624,0.2864879965782165,0.2720820307731628,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710891962051392,0.2008951008319854,0.90851491689682,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865843653678894,1.0,1.0,0.0,1.0,-2.6494698524475098,2.649464130401612,5.644650173053378e-06,2.0467920303344727,0.8678423762321472,0.8678423762321472,0.0,93.1522979736328,126.0,34301.69140625,0.0,1482.9024658203125,1.0,280.94097900390625,283.24676513671875,291.7348327636719,294.90234375,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689568042755127,1.0,0.0,0.0,3.5457873344421387,3.5458104610443115,8.389163781430398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.22119140625,0.0,1426.4349365234375,1895.4371337890625,0.0,1529.4185791015625,0.8826690912246704,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473878741264344,0.3795280456542969,0.3417492508888244,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445759296417236,0.42934450507164,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.951704740524292,0.3851501643657684,0.2690973877906799,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585063815116882,0.2876092195510864,0.2731781303882599,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651441693305969,0.2016879916191101,0.9123226404190063,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921499490737915,1.0,1.0,0.0,1.0,-2.672029495239258,2.67202377319336,5.741015229432378e-06,2.064137935638428,0.8679317831993103,0.8679317831993103,0.0,96.56258392333984,126.0,33651.0625,0.0,1529.44921875,1.0,281.1956787109375,283.448486328125,291.7335205078125,294.8159484863281,293.1499938964844,293.1499938964844,281.25,36660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809687614440918,1.0,0.0,0.0,3.5340614318847656,3.5340845584869385,8.33376986975054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.27880859375,0.0,1412.7528076171875,1895.4371337890625,0.0,1463.92138671875,0.8799681067466736,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363747239112854,0.3803543746471405,0.3425953090190887,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461142063140869,0.4438556730747223,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423779249191284,0.3877005577087402,0.2709453701972961,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505470752716064,0.2888430953025818,0.274443656206131,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580092549324036,0.202563539147377,0.9167702198028564,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.498971939086914,1.0,1.0,0.0,1.0,-2.699561595916748,2.6995556354522705,5.859824341314379e-06,2.0853545665740967,0.8678320050239563,0.8678320050239563,0.0,100.92798614501952,146.0,33810.92578125,0.0,1588.182861328125,1.0,281.2408142089844,283.5258178710937,291.7881164550781,294.9238586425781,293.1499938964844,293.1499938964844,281.54998779296875,36489.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793621182441711,1.0,0.0,0.0,3.526366710662842,3.5263895988464355,8.29751797937206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.517578125,0.0,1403.4561767578125,1895.4371337890625,0.0,1451.845458984375,0.8780910968780518,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103336930274964,0.3821897208690643,0.3444971442222595,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464443564414978,0.4802186489105224,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191442728042604,0.3930152952671051,0.2748342156410217,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322729468345642,0.2914803624153137,0.2772159874439239,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416477799415588,0.2044022977352142,0.926511824131012,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155430436134338,1.0,1.0,0.0,1.0,-2.7652454376220703,2.7652392387390137,6.148407919681631e-06,2.136075973510742,0.871174693107605,0.871174693107605,0.0,112.29006958007812,164.0,33449.1796875,0.0,1737.29638671875,1.0,281.54058837890625,283.8041687011719,291.82684326171875,294.9429016113281,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736195087432861,1.0,0.0,0.0,3.521669149398804,3.521692037582397,8.275426921500184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.00390625,0.0,1395.7249755859375,1895.4371337890625,0.0,1409.109375,0.8767552375793457,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103336930274964,0.3821897208690643,0.3444971442222595,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464443564414978,0.4802186489105224,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191442728042604,0.3930152952671051,0.2748342156410217,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322729468345642,0.2914803624153137,0.2772159874439239,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416477799415588,0.2044022977352142,0.926511824131012,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155430436134338,1.0,1.0,0.0,1.0,-2.7652454376220703,2.7652392387390137,6.148407919681631e-06,2.136075973510742,0.871174693107605,0.871174693107605,0.0,112.29006958007812,164.0,33449.1796875,0.0,1737.29638671875,1.0,281.54058837890625,283.8041687011719,291.82684326171875,294.9429016113281,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736195087432861,1.0,0.0,0.0,3.521669149398804,3.521692037582397,8.275426921500184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.00390625,0.0,1395.7249755859375,1895.4371337890625,0.0,1409.109375,0.8767552375793457,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840723633766174,0.3842323720455169,0.3467400670051574,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955554008483888,0.5438296794891357,0.5161977410316467,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944359421730042,0.3985823392868042,0.2790157198905945,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116998076438904,0.2942901253700256,0.2803135812282562,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236833572387695,0.2063065022230148,0.9372979402542114,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338597297668457,1.0,1.0,0.0,1.0,-2.832015991210937,2.8320095539093018,6.451314220612403e-06,2.1887423992156982,0.8777660727500916,0.8777660727500916,0.0,127.09610748291016,182.0,33092.64453125,0.0,1912.030029296875,1.0,281.8406066894531,284.0754699707031,291.8510437011719,294.95098876953125,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698189377784729,1.0,0.0,0.0,3.531937837600708,3.5319607257843018,8.323757469952398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.466796875,0.0,1403.5670166015625,1895.4371337890625,0.0,1381.1998291015625,0.8787443041801453,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840723633766174,0.3842323720455169,0.3467400670051574,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955554008483888,0.5438296794891357,0.5161977410316467,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944359421730042,0.3985823392868042,0.2790157198905945,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116998076438904,0.2942901253700256,0.2803135812282562,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236833572387695,0.2063065022230148,0.9372979402542114,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338597297668457,1.0,1.0,0.0,1.0,-2.832015991210937,2.8320095539093018,6.451314220612403e-06,2.1887423992156982,0.8777660727500916,0.8777660727500916,0.0,127.09610748291016,182.0,33092.64453125,0.0,1912.030029296875,1.0,281.8406066894531,284.0754699707031,291.8510437011719,294.95098876953125,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698189377784729,1.0,0.0,0.0,3.531937837600708,3.5319607257843018,8.323757469952398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.466796875,0.0,1403.5670166015625,1895.4371337890625,0.0,1381.1998291015625,0.8787443041801453,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517942428588867,0.3861801028251648,0.3492443859577179,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606316089630128,0.5436503887176514,0.5157652497291565,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637681603431702,0.4041405022144317,0.2834520637989044,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827318906784058,0.2970300018787384,0.2836902737617492,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983276605606079,0.2081044018268585,0.9491313099861144,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504515171051025,1.0,1.0,0.0,1.0,-2.859039068222046,2.85903263092041,6.574141934834188e-06,2.20923376083374,0.8869218826293945,0.8869218826293945,0.0,147.8992156982422,200.0,32444.517578125,0.0,2056.29345703125,1.0,282.1407775878906,284.3178405761719,291.858154296875,294.9288635253906,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665544331073761,1.0,0.0,0.0,3.555616855621338,3.555639743804932,8.435740141976567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.03173828125,0.0,1425.92138671875,1895.4371337890625,0.0,1350.174072265625,0.8837564587593079,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517942428588867,0.3861801028251648,0.3492443859577179,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606316089630128,0.5436503887176514,0.5157652497291565,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637681603431702,0.4041405022144317,0.2834520637989044,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827318906784058,0.2970300018787384,0.2836902737617492,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983276605606079,0.2081044018268585,0.9491313099861144,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504515171051025,1.0,1.0,0.0,1.0,-2.859039068222046,2.85903263092041,6.574141934834188e-06,2.20923376083374,0.8869218826293945,0.8869218826293945,0.0,147.8992156982422,200.0,32444.517578125,0.0,2056.29345703125,1.0,282.1407775878906,284.3178405761719,291.858154296875,294.9288635253906,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665544331073761,1.0,0.0,0.0,3.555616855621338,3.555639743804932,8.435740141976567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.03173828125,0.0,1425.92138671875,1895.4371337890625,0.0,1350.174072265625,0.8837564587593079,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297680616378784,0.3882073760032654,0.351715087890625,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307652115821838,0.5462746024131775,0.5184761881828308,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.843171238899231,0.4098376333713531,0.2879119515419006,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623583078384399,0.2998300492763519,0.2870341539382934,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792839169502258,0.2099793255329132,0.9608641266822816,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662519931793213,1.0,1.0,0.0,1.0,-2.888745784759521,2.888739109039306,6.711433343298268e-06,2.232173204421997,0.8988493084907532,0.8988493084907532,0.0,167.51182556152344,188.0,31885.76953125,0.0,2202.582275390625,1.0,282.4410705566406,284.5598449707031,291.8558959960937,294.89404296875,293.1499938964844,293.1499938964844,282.75,35031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597216129302979,1.0,0.0,0.0,3.5910861492156982,3.59110951423645,8.604882850704598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.10009765625,0.0,1461.476806640625,1895.4371337890625,0.0,1308.5474853515625,0.8914462327957153,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297680616378784,0.3882073760032654,0.351715087890625,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307652115821838,0.5462746024131775,0.5184761881828308,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.843171238899231,0.4098376333713531,0.2879119515419006,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623583078384399,0.2998300492763519,0.2870341539382934,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792839169502258,0.2099793255329132,0.9608641266822816,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662519931793213,1.0,1.0,0.0,1.0,-2.888745784759521,2.888739109039306,6.711433343298268e-06,2.232173204421997,0.8988493084907532,0.8988493084907532,0.0,167.51182556152344,188.0,31885.76953125,0.0,2202.582275390625,1.0,282.4410705566406,284.5598449707031,291.8558959960937,294.89404296875,293.1499938964844,293.1499938964844,282.75,35031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597216129302979,1.0,0.0,0.0,3.5910861492156982,3.59110951423645,8.604882850704598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.10009765625,0.0,1461.476806640625,1895.4371337890625,0.0,1308.5474853515625,0.8914462327957153,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258854150772095,0.3892617225646972,0.3527541756629944,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253751039505004,0.5479960441589355,0.5201084017753601,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8402971625328064,0.4127428233623504,0.2900067865848541,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591170072555542,0.3012547492980957,0.2885075509548187,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761906147003174,0.2109471708536148,0.9658479690551758,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701810717582703,1.0,1.0,0.0,1.0,-2.902240514755249,2.902233839035034,6.77441448715399e-06,2.2426583766937256,0.9063775539398192,0.9063775539398192,0.0,172.15867614746094,188.0,31231.396484375,0.0,2248.884765625,1.0,282.6973571777344,284.74420166015625,291.8233337402344,294.7785339355469,293.1499938964844,293.1499938964844,282.75,34876.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536858081817627,1.0,0.0,0.0,3.6126067638397217,3.6126301288604736,8.708325935913308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.09326171875,0.0,1483.64208984375,1895.4371337890625,0.0,1266.19189453125,0.8961807489395142,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.8254506587982178,0.3904217779636383,0.3538327515125274,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.9249107837677002,0.549924910068512,0.5219104886054993,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.840964138507843,0.4157493114471435,0.2921206951141357,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.759178876876831,0.3027511537075043,0.2899524569511413,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178466796875,0.6762356758117676,0.2119837254285812,0.9706270098686218,285.918701171875,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726713538169861,1.0,1.0,0.0,1.0,-2.9157254695892334,2.9157185554504395,6.837516593805049e-06,2.253079891204834,0.91341894865036,0.91341894865036,0.0,173.78977966308594,176.0,31289.28515625,0.0,2280.57421875,1.0,282.74151611328125,284.79510498046875,291.8510437011719,294.85516357421875,293.1499938964844,293.1499938964844,282.45001220703125,34759.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532888412475586,1.0,0.0,0.0,3.636760234832764,3.636784076690674,8.825161330605624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.90283203125,0.0,1509.239990234375,1895.4371337890625,0.0,1263.4349365234375,0.9014711976051332,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280731439590454,0.3908893167972564,0.3547268509864807,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294238686561584,0.5521222352981567,0.5244237184524536,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461409211158752,0.4202623963356018,0.2955430150032043,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629154920578003,0.3046869337558746,0.2920478284358978,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797419786453247,0.2132840752601623,0.9773460030555724,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741080641746521,1.0,1.0,0.0,1.0,-2.934545516967773,2.9345386028289795,6.9264392550394405e-06,2.267784595489502,0.922507643699646,0.922507643699646,0.0,172.7371368408203,164.0,32402.869140625,0.0,2308.560302734375,1.0,282.4577331542969,284.56597900390625,291.95831298828125,295.10516357421875,293.1499938964844,293.1499938964844,282.1499938964844,34858.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788802742958069,1.0,0.0,0.0,3.680047035217285,3.6800711154937744,9.036495498548902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.47900390625,0.0,1558.2467041015625,1895.4371337890625,0.0,1448.2337646484375,0.91121244430542,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280731439590454,0.3908893167972564,0.3547268509864807,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294238686561584,0.5521222352981567,0.5244237184524536,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461409211158752,0.4202623963356018,0.2955430150032043,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629154920578003,0.3046869337558746,0.2920478284358978,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797419786453247,0.2132840752601623,0.9773460030555724,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741080641746521,1.0,1.0,0.0,1.0,-2.934545516967773,2.9345386028289795,6.9264392550394405e-06,2.267784595489502,0.922507643699646,0.922507643699646,0.0,172.7371368408203,164.0,32402.869140625,0.0,2308.560302734375,1.0,282.4577331542969,284.56597900390625,291.95831298828125,295.10516357421875,293.1499938964844,293.1499938964844,282.1499938964844,34858.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788802742958069,1.0,0.0,0.0,3.680047035217285,3.6800711154937744,9.036495498548902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.47900390625,0.0,1558.2467041015625,1895.4371337890625,0.0,1448.2337646484375,0.91121244430542,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316751718521118,0.3900679647922516,0.3541326224803924,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355400800704956,0.5526370406150818,0.5250771641731262,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521429300308228,0.4228553175926208,0.2974238991737366,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675317525863647,0.3053721487522125,0.2927721738815307,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839485764503479,0.2136065065860748,0.9790117740631104,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725866556167603,1.0,1.0,0.0,1.0,-2.939760684967041,2.939753770828247,6.951226168894209e-06,2.271879196166992,0.9271732568740844,0.9271732568740844,0.0,169.3810577392578,164.0,33391.38671875,0.0,2300.997802734375,1.0,282.16650390625,284.32550048828125,291.9677734375,295.2156677246094,293.1499938964844,293.1499938964844,282.1499938964844,35034.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005111575126648,1.0,0.0,0.0,3.7089691162109375,3.708993673324585,9.179092330668936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.2353515625,0.0,1592.4302978515625,1895.4371337890625,0.0,1614.7894287109375,0.9178051352500916,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327608108520508,0.3898167312145233,0.3538559377193451,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373465180397034,0.5526962876319885,0.5250908732414246,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538730144500732,0.4234565198421478,0.2978049218654632,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688738107681274,0.3054825067520141,0.2928434014320373,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851504445075989,0.2136265337467193,0.9789696335792542,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719150900840759,1.0,1.0,0.0,1.0,-2.939938545227051,2.9399313926696777,6.952055173314875e-06,2.2720112800598145,0.9285651445388794,0.9285651445388794,0.0,168.27838134765625,152.0,33420.48828125,0.0,2295.78369140625,1.0,282.1578674316406,284.3116760253906,291.9434814453125,295.1822814941406,293.1499938964844,293.1499938964844,281.8500061035156,35063.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026504874229431,1.0,0.0,0.0,3.7155416011810303,3.7155661582946777,9.211652809426596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.74365234375,0.0,1600.1851806640625,1895.4371337890625,0.0,1631.7327880859375,0.919308066368103,1.0,0.0,3.0,1.0,0.0
12060660,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397899866104126,0.3880793452262878,0.3521701991558075,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483954906463624,0.5524075627326965,0.5247253775596619,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643817901611328,0.4260075986385345,0.2994699478149414,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771249413490295,0.3056195378303528,0.2928378880023956,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924402713775635,0.2133539170026779,0.9770833253860474,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672749280929565,1.0,1.0,0.0,1.0,-2.937206506729126,2.937199592590332,6.939077138667926e-06,2.2698721885681152,0.931747317314148,0.931747317314148,0.0,161.36642456054688,140.0,34356.53515625,0.0,2256.312744140625,1.0,281.85760498046875,284.0560302734375,291.89410400390625,295.1943054199219,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186169028282166,1.0,0.0,0.0,3.7419042587280273,3.741929054260254,9.342833777736814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.59033203125,0.0,1632.5438232421875,1895.4371337890625,0.0,1760.6563720703125,0.925387978553772,1.0,0.0,3.0,1.0,0.0
12060720,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397899866104126,0.3880793452262878,0.3521701991558075,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483954906463624,0.5524075627326965,0.5247253775596619,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643817901611328,0.4260075986385345,0.2994699478149414,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771249413490295,0.3056195378303528,0.2928378880023956,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924402713775635,0.2133539170026779,0.9770833253860474,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672749280929565,1.0,1.0,0.0,1.0,-2.937206506729126,2.937199592590332,6.939077138667926e-06,2.2698721885681152,0.931747317314148,0.931747317314148,0.0,161.36642456054688,140.0,34356.53515625,0.0,2256.312744140625,1.0,281.85760498046875,284.0560302734375,291.89410400390625,295.1943054199219,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186169028282166,1.0,0.0,0.0,3.7419042587280273,3.741929054260254,9.342833777736814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.59033203125,0.0,1632.5438232421875,1895.4371337890625,0.0,1760.6563720703125,0.925387978553772,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493673205375671,0.3860275447368622,0.3500868380069732,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.962010145187378,0.5516250729560852,0.5237683057785034,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778675198554993,0.428219586610794,0.3008135259151459,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878005504608154,0.305381178855896,0.2923627495765686,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017024755477905,0.2127143591642379,0.9730230569839478,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610069036483765,1.0,1.0,0.0,1.0,-2.9297187328338623,2.9297118186950684,6.903554094606079e-06,2.264002799987793,0.932213544845581,0.932213544845581,0.0,152.75729370117188,128.0,35349.2109375,0.0,2200.154052734375,1.0,281.55743408203125,283.80908203125,291.854736328125,295.211181640625,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730512261390686,1.0,0.0,0.0,3.7586636543273926,3.7586886882781982,9.426711358173634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.4345703125,0.0,1654.12890625,1895.4371337890625,0.0,1859.363037109375,0.9293212294578552,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493673205375671,0.3860275447368622,0.3500868380069732,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.962010145187378,0.5516250729560852,0.5237683057785034,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778675198554993,0.428219586610794,0.3008135259151459,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878005504608154,0.305381178855896,0.2923627495765686,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017024755477905,0.2127143591642379,0.9730230569839478,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610069036483765,1.0,1.0,0.0,1.0,-2.9297187328338623,2.9297118186950684,6.903554094606079e-06,2.264002799987793,0.932213544845581,0.932213544845581,0.0,152.75729370117188,128.0,35349.2109375,0.0,2200.154052734375,1.0,281.55743408203125,283.80908203125,291.854736328125,295.211181640625,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730512261390686,1.0,0.0,0.0,3.7586636543273926,3.7586886882781982,9.426711358173634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.4345703125,0.0,1654.12890625,1895.4371337890625,0.0,1859.363037109375,0.9293212294578552,1.0,0.0,3.0,1.0,0.0
12060900,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553110361099243,0.3849343955516815,0.348999947309494,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696324467658995,0.5511090159416199,0.5231820344924927,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858976364135742,0.429246723651886,0.301437497138977,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941836714744568,0.3051753044128418,0.2920345067977905,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071871161460876,0.2123114317655563,0.970539689064026,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574498176574707,1.0,1.0,0.0,1.0,-2.925079345703125,2.925072431564331,6.881579793116544e-06,2.260361909866333,0.9308167099952698,0.9308167099952698,0.0,147.9636688232422,128.0,36246.89453125,0.0,2168.1953125,1.0,281.2983703613281,283.6190185546875,291.86834716796875,295.323486328125,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387720346450806,1.0,0.0,0.0,3.7634565830230713,3.763481616973877,9.450768061469716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.8212890625,0.0,1660.890380859375,1895.4371337890625,0.0,1929.12744140625,0.9304630756378174,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617401719093323,0.3837581276893616,0.3477614223957062,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.977281391620636,0.5504696369171143,0.5224072337150574,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944637775421143,0.4301912486553192,0.3019517958164215,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.800980806350708,0.3048905432224273,0.2915910482406616,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7128724455833435,0.2118393182754516,0.9676116108894348,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9015197753906,1.0,0.5536431670188904,1.0,1.0,0.0,1.0,-2.9192259311676025,2.9192190170288086,6.853935246908804e-06,2.2557811737060547,0.9298911094665528,0.9298911094665528,0.0,143.04708862304688,116.0,36275.01171875,0.0,2133.64697265625,1.0,281.2572326660156,283.5634155273437,291.8241271972656,295.2354736328125,293.1499938964844,293.1499938964844,280.95001220703125,35837.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413240671157837,1.0,0.0,0.0,3.76546049118042,3.7654855251312256,9.460835030949966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.91455078125,0.0,1664.2034912109375,1895.4371337890625,0.0,1950.8746337890625,0.931022882461548,1.0,0.0,3.0,1.0,0.0
