time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772978186607361,0.3813071250915527,0.3452431261539459,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931538105010986,0.5489781498908997,0.5207024216651917,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150230288505554,0.4319633543491363,0.3029273748397827,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163437843322754,0.3042027950286865,0.2905987799167633,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252547144889832,0.2107976824045181,0.9612724781036376,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.6933898925781,1.0,0.5455060005187988,1.0,1.0,0.0,1.0,-2.906511783599853,2.9065051078796387,6.794058208470233e-06,2.245821475982666,0.9247920513153076,0.9247920513153076,0.0,132.66043090820312,104.0,37136.3125,0.0,2060.5146484375,1.0,280.95733642578125,283.3202819824219,291.7936096191406,295.258056640625,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516899704933167,1.0,0.0,0.0,3.7619104385375977,3.7619357109069824,9.443004955755896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.25048828125,0.0,1662.179931640625,1895.4371337890625,0.0,2040.089599609375,0.9304072260856628,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772978186607361,0.3813071250915527,0.3452431261539459,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931538105010986,0.5489781498908997,0.5207024216651917,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150230288505554,0.4319633543491363,0.3029273748397827,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163437843322754,0.3042027950286865,0.2905987799167633,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252547144889832,0.2107976824045181,0.9612724781036376,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.6933898925781,1.0,0.5455060005187988,1.0,1.0,0.0,1.0,-2.906511783599853,2.9065051078796387,6.794058208470233e-06,2.245821475982666,0.9247920513153076,0.9247920513153076,0.0,132.66043090820312,104.0,37136.3125,0.0,2060.5146484375,1.0,280.95733642578125,283.3202819824219,291.7936096191406,295.258056640625,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516899704933167,1.0,0.0,0.0,3.7619104385375977,3.7619357109069824,9.443004955755896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.25048828125,0.0,1662.179931640625,1895.4371337890625,0.0,2040.089599609375,0.9304072260856628,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914996385574341,0.3786445558071136,0.3426323235034942,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478567481040955,0.5070837736129761,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356608986854552,0.4335113167762756,0.3038206994533539,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294128775596619,0.3033028244972229,0.2895012199878692,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.736005961894989,0.2095941305160522,0.9546324610710144,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360770225524902,1.0,1.0,0.0,1.0,-2.8787999153137207,2.878793239593506,6.6653724388743285e-06,2.2245209217071533,0.9168135523796082,0.9168135523796082,0.0,123.66720581054688,92.0,37815.953125,0.0,1970.2254638671875,1.0,280.65740966796875,283.0735778808594,291.75933837890625,295.2709350585937,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614529728889465,1.0,0.0,0.0,3.747361183166504,3.7473862171173096,9.37010327106691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.69775390625,0.0,1647.4134521484375,1895.4371337890625,0.0,2125.3291015625,0.9273356199264526,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914996385574341,0.3786445558071136,0.3426323235034942,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478567481040955,0.5070837736129761,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356608986854552,0.4335113167762756,0.3038206994533539,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294128775596619,0.3033028244972229,0.2895012199878692,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.736005961894989,0.2095941305160522,0.9546324610710144,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360770225524902,1.0,1.0,0.0,1.0,-2.8787999153137207,2.878793239593506,6.6653724388743285e-06,2.2245209217071533,0.9168135523796082,0.9168135523796082,0.0,123.66720581054688,92.0,37815.953125,0.0,1970.2254638671875,1.0,280.65740966796875,283.0735778808594,291.75933837890625,295.2709350585937,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614529728889465,1.0,0.0,0.0,3.747361183166504,3.7473862171173096,9.37010327106691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.69775390625,0.0,1647.4134521484375,1895.4371337890625,0.0,2125.3291015625,0.9273356199264526,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050942063331604,0.3756982684135437,0.3398099243640899,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500421524047852,0.4812863171100616,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550073146820068,0.4347732961177826,0.3045485019683838,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418940305709839,0.3021535873413086,0.2882086038589477,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463257312774658,0.2081886976957321,0.94728821516037,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247421860694885,1.0,1.0,0.0,1.0,-2.8349056243896484,2.8348991870880127,6.4632999965397175e-06,2.1904385089874268,0.9057121872901917,0.9057121872901917,0.0,115.17801666259766,95.0,38272.67578125,0.0,1858.3602294921875,1.0,280.3575439453125,282.8206481933594,291.7168884277344,295.26092529296875,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694048285484314,1.0,0.0,0.0,3.720272541046143,3.720297336578369,9.235125162376788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.201171875,0.0,1618.5396728515625,1895.4371337890625,0.0,2195.5546875,0.9214864373207092,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050942063331604,0.3756982684135437,0.3398099243640899,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500421524047852,0.4812863171100616,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550073146820068,0.4347732961177826,0.3045485019683838,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418940305709839,0.3021535873413086,0.2882086038589477,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463257312774658,0.2081886976957321,0.94728821516037,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247421860694885,1.0,1.0,0.0,1.0,-2.8349056243896484,2.8348991870880127,6.4632999965397175e-06,2.1904385089874268,0.9057121872901917,0.9057121872901917,0.0,115.17801666259766,95.0,38272.67578125,0.0,1858.3602294921875,1.0,280.3575439453125,282.8206481933594,291.7168884277344,295.26092529296875,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694048285484314,1.0,0.0,0.0,3.720272541046143,3.720297336578369,9.235125162376788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.201171875,0.0,1618.5396728515625,1895.4371337890625,0.0,2195.5546875,0.9214864373207092,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132081270217896,0.3726153373718261,0.3369350135326385,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540202856063843,0.4657341539859772,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666939377784728,0.4358786046504974,0.3052248358726501,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494981527328491,0.3008657991886139,0.286870390176773,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523328065872192,0.2067015618085861,0.9399561285972596,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175614953041077,1.0,1.0,0.0,1.0,-2.803129196166992,2.8031227588653564,6.318151008599671e-06,2.1653966903686523,0.8917635679244995,0.8917635679244995,0.0,110.0283432006836,113.0,38772.53125,0.0,1784.1317138671875,1.0,280.0578308105469,282.5801086425781,291.6736145019531,295.24566650390625,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756862640380859,1.0,0.0,0.0,3.6792054176330566,3.679229974746704,9.03236298199772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.08935546875,0.0,1574.4427490234375,1895.4371337890625,0.0,2251.49755859375,0.91255122423172,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132081270217896,0.3726153373718261,0.3369350135326385,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540202856063843,0.4657341539859772,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666939377784728,0.4358786046504974,0.3052248358726501,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494981527328491,0.3008657991886139,0.286870390176773,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523328065872192,0.2067015618085861,0.9399561285972596,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175614953041077,1.0,1.0,0.0,1.0,-2.803129196166992,2.8031227588653564,6.318151008599671e-06,2.1653966903686523,0.8917635679244995,0.8917635679244995,0.0,110.0283432006836,113.0,38772.53125,0.0,1784.1317138671875,1.0,280.0578308105469,282.5801086425781,291.6736145019531,295.24566650390625,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756862640380859,1.0,0.0,0.0,3.6792054176330566,3.679229974746704,9.03236298199772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.08935546875,0.0,1574.4427490234375,1895.4371337890625,0.0,2251.49755859375,0.91255122423172,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.911883533000946,0.3716910183429718,0.3357730805873871,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560619235038757,0.4659246802330017,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671188592910768,0.436975747346878,0.3057528734207153,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489173650741577,0.3005567491054535,0.2863779366016388,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514853477478027,0.2062147706747055,0.9370550513267516,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172805190086365,1.0,1.0,0.0,1.0,-2.7984914779663086,2.798485279083252,6.296389074122999e-06,2.1614129543304443,0.8876643180847168,0.8876643180847168,0.0,109.88428497314452,113.0,37739.7421875,0.0,1776.3399658203125,1.0,280.3017578125,282.749755859375,291.5606689453125,294.97332763671875,293.1499938964844,293.1499938964844,280.3500061035156,37136.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629509568214417,1.0,0.0,0.0,3.657254219055176,3.657278537750244,8.924904477680684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.86474609375,0.0,1549.7779541015625,1895.4371337890625,0.0,2138.505126953125,0.9077160954475404,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085705280303956,0.3713566064834595,0.3353033661842346,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578073263168335,0.4698709845542907,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654608368873596,0.4386039078235626,0.3067651093006134,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465911149978638,0.3006427884101867,0.2863409221172333,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491522431373596,0.2060483992099762,0.9358699321746826,284.2128295898437,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187510848045349,1.0,1.0,0.0,1.0,-2.802402973175049,2.802396535873413,6.313479843811365e-06,2.164194345474243,0.8833132386207581,0.8833132386207581,0.0,111.00526428222656,131.0,37565.7421875,0.0,1787.708251953125,1.0,280.34234619140625,282.8070983886719,291.5375061035156,294.95574951171875,293.1499938964844,293.1499938964844,280.6499938964844,37112.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540074586868286,1.0,0.0,0.0,3.636873006820679,3.636897087097168,8.825708732729254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.76708984375,0.0,1526.908203125,1895.4371337890625,0.0,2060.220947265625,0.9031246900558472,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.897427499294281,0.3715800046920776,0.3354102373123169,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595946907997131,0.4869087636470794,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.956597864627838,0.4426974058151245,0.3095423281192779,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.837837278842926,0.3015484511852264,0.2871379852294922,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410747408866882,0.2063518762588501,0.93710196018219,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.526057243347168,1.0,1.0,0.0,1.0,-2.8287622928619385,2.8287558555603027,6.432067948480835e-06,2.1842145919799805,0.8780050873756409,0.8780050873756409,0.0,116.33081817626952,134.0,36592.8359375,0.0,1854.302490234375,1.0,280.6415100097656,283.0653076171875,291.5007629394531,294.8307189941406,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340585589408875,1.0,0.0,0.0,3.601130723953247,3.601154327392578,8.653086638332752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.21875,0.0,1486.3798828125,1895.4371337890625,0.0,1889.1976318359373,0.895044207572937,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.897427499294281,0.3715800046920776,0.3354102373123169,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595946907997131,0.4869087636470794,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.956597864627838,0.4426974058151245,0.3095423281192779,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.837837278842926,0.3015484511852264,0.2871379852294922,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410747408866882,0.2063518762588501,0.93710196018219,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.526057243347168,1.0,1.0,0.0,1.0,-2.8287622928619385,2.8287558555603027,6.432067948480835e-06,2.1842145919799805,0.8780050873756409,0.8780050873756409,0.0,116.33081817626952,134.0,36592.8359375,0.0,1854.302490234375,1.0,280.6415100097656,283.0653076171875,291.5007629394531,294.8307189941406,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340585589408875,1.0,0.0,0.0,3.601130723953247,3.601154327392578,8.653086638332752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.21875,0.0,1486.3798828125,1895.4371337890625,0.0,1889.1976318359373,0.895044207572937,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905341029167175,0.3723041415214538,0.3360520899295807,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.5597670078277588,0.4989185333251953,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513716697692872,0.4468344449996948,0.3124048709869385,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325902819633484,0.3028424978256225,0.2883637249469757,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362772226333618,0.2070608139038086,0.9403796195983888,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316457748413086,1.0,1.0,0.0,1.0,-2.8528311252593994,2.852824687957764,6.542139999510255e-06,2.202867269515991,0.8759223222732544,0.8759223222732544,0.0,120.40557861328124,134.0,35640.359375,0.0,1912.2703857421875,1.0,280.9364929199219,283.3114624023437,291.4794921875,294.7415466308594,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206763029098511,1.0,0.0,0.0,3.577726125717163,3.577749490737915,8.540974931747769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.5224609375,0.0,1459.3568115234375,1895.4371337890625,0.0,1777.5892333984375,0.8896700739860535,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897873163223267,0.3723972141742706,0.3361678719520569,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597581267356873,0.5003128051757812,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508591294288636,0.4473971426486969,0.3128178417682647,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320420980453491,0.3030280172824859,0.2885583937168121,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357774972915649,0.2071699649095535,0.9409418702125548,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323837995529175,1.0,1.0,0.0,1.0,-2.8560523986816406,2.856045722961426,6.5569124672038015e-06,2.205350399017334,0.8755100965499878,0.8755100965499878,0.0,120.89969635009766,137.0,35635.7890625,0.0,1919.848388671875,1.0,280.9411926269531,283.3194580078125,291.4871520996094,294.7568054199219,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205349206924438,1.0,0.0,0.0,3.5749645233154297,3.5749878883361816,8.527795216650702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.68310546875,0.0,1456.2548828125,1895.4371337890625,0.0,1776.425048828125,0.8890351057052612,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844174742698669,0.3735488355159759,0.3372260928153991,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599645376205444,0.510841429233551,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474899768829346,0.452468067407608,0.3163507282733917,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282285928726196,0.3048503696918487,0.2903079688549042,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323300838470459,0.2083142101764679,0.9462419748306274,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383325219154358,1.0,1.0,0.0,1.0,-2.8826982975006104,2.8826916217803955,6.679697435174603e-06,2.2258660793304443,0.8758109211921692,0.8758109211921692,0.0,124.7563705444336,140.0,34837.37109375,0.0,1982.0035400390625,1.0,281.2409973144531,283.5756225585937,291.4638061523437,294.6845397949219,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107065320014954,1.0,0.0,0.0,3.5599594116210938,3.5599827766418457,8.456358955299947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.73193359375,0.0,1438.039306640625,1895.4371337890625,0.0,1696.249755859375,0.8854771852493286,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844174742698669,0.3735488355159759,0.3372260928153991,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599645376205444,0.510841429233551,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474899768829346,0.452468067407608,0.3163507282733917,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282285928726196,0.3048503696918487,0.2903079688549042,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323300838470459,0.2083142101764679,0.9462419748306274,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383325219154358,1.0,1.0,0.0,1.0,-2.8826982975006104,2.8826916217803955,6.679697435174603e-06,2.2258660793304443,0.8758109211921692,0.8758109211921692,0.0,124.7563705444336,140.0,34837.37109375,0.0,1982.0035400390625,1.0,281.2409973144531,283.5756225585937,291.4638061523437,294.6845397949219,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107065320014954,1.0,0.0,0.0,3.5599594116210938,3.5599827766418457,8.456358955299947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.73193359375,0.0,1438.039306640625,1895.4371337890625,0.0,1696.249755859375,0.8854771852493286,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803937435150146,0.3749816119670868,0.3385357558727264,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605026483535767,0.5197276473045349,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455578923225404,0.4578545689582824,0.3201024532318115,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255605101585388,0.3069324493408203,0.2923057973384857,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299716472625732,0.2097101360559463,0.9526771306991576,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440548062324524,1.0,1.0,0.0,1.0,-2.9095983505249023,2.9095914363861084,6.804808435845189e-06,2.246577501296997,0.878887951374054,0.878887951374054,0.0,128.23435974121094,143.0,34109.54296875,0.0,2043.7650146484373,1.0,281.5409240722656,283.82891845703125,291.4319763183594,294.6100769042969,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028815150260925,1.0,0.0,0.0,3.557111978530884,3.5571351051330566,8.44283647438715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.60986328125,0.0,1432.6572265625,1895.4371337890625,0.0,1633.5672607421875,0.8846065402030945,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803937435150146,0.3749816119670868,0.3385357558727264,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605026483535767,0.5197276473045349,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455578923225404,0.4578545689582824,0.3201024532318115,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255605101585388,0.3069324493408203,0.2923057973384857,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299716472625732,0.2097101360559463,0.9526771306991576,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440548062324524,1.0,1.0,0.0,1.0,-2.9095983505249023,2.9095914363861084,6.804808435845189e-06,2.246577501296997,0.878887951374054,0.878887951374054,0.0,128.23435974121094,143.0,34109.54296875,0.0,2043.7650146484373,1.0,281.5409240722656,283.82891845703125,291.4319763183594,294.6100769042969,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028815150260925,1.0,0.0,0.0,3.557111978530884,3.5571351051330566,8.44283647438715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.60986328125,0.0,1432.6572265625,1895.4371337890625,0.0,1633.5672607421875,0.8846065402030945,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786417245864868,0.3757664561271667,0.3392163813114166,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608599185943604,0.5238319039344788,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448736906051636,0.4606316983699798,0.3220097720623016,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244563341140747,0.3080375492572784,0.2933485507965088,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.729020893573761,0.2104774713516235,0.9561476111412048,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468630790710449,1.0,1.0,0.0,1.0,-2.9230668544769287,2.9230599403381348,6.86789144310751e-06,2.2569496631622314,0.8820863962173462,0.8820863962173462,0.0,129.898681640625,143.0,33473.296875,0.0,2074.697509765625,1.0,281.7961730957031,284.0204162597656,291.383544921875,294.4740600585937,293.1499938964844,293.1499938964844,281.8500061035156,35874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964531540870667,1.0,0.0,0.0,3.560093641281128,3.560116767883301,8.456996170025377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.041015625,0.0,1434.511474609375,1895.4371337890625,0.0,1582.8751220703125,0.8851812481880188,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773305416107178,0.3767024874687195,0.3400710821151733,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613835453987122,0.5274547934532166,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446626901626588,0.4635607898235321,0.324052095413208,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236931562423706,0.3092497885227203,0.2945064604282379,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283883094787598,0.2113404870033264,0.9600748419761658,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496690273284912,1.0,1.0,0.0,1.0,-2.9370155334472656,2.937008619308472,6.933519671292743e-06,2.2676873207092285,0.8850097060203552,0.8850097060203552,0.0,131.46043395996094,146.0,33544.17578125,0.0,2106.1962890625,1.0,281.8409118652344,284.08428955078125,291.39483642578125,294.53521728515625,293.1499938964844,293.1499938964844,282.1499938964844,35712.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958380937576294,1.0,0.0,0.0,3.566883087158203,3.566906213760376,8.489283800372505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.76806640625,0.0,1440.545166015625,1895.4371337890625,0.0,1578.0643310546875,0.8865384459495544,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747763633728027,0.378852903842926,0.3419781923294067,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989948272705078,0.5629423260688782,0.5327116250991821,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944250464439392,0.4697201550006866,0.3283065557479858,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222106099128723,0.3118859529495239,0.2969968020915985,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272148132324219,0.2132551819086074,0.9687291383743286,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552013516426086,1.0,1.0,0.0,1.0,-2.9641377925872803,2.9641306400299072,7.062113127176417e-06,2.288604736328125,0.8945415616035461,0.8945415616035461,0.0,134.662841796875,149.0,33128.33203125,0.0,2169.0595703125,1.0,282.1411437988281,284.3428649902344,291.3611145019531,294.47442626953125,293.1499938964844,293.1499938964844,282.45001220703125,35354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903333067893982,1.0,0.0,0.0,3.5901553630828857,3.5901787281036377,8.600422916060779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.748046875,0.0,1462.8529052734375,1895.4371337890625,0.0,1535.3160400390625,0.8914746046066284,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747763633728027,0.378852903842926,0.3419781923294067,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989948272705078,0.5629423260688782,0.5327116250991821,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944250464439392,0.4697201550006866,0.3283065557479858,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222106099128723,0.3118859529495239,0.2969968020915985,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272148132324219,0.2132551819086074,0.9687291383743286,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552013516426086,1.0,1.0,0.0,1.0,-2.9641377925872803,2.9641306400299072,7.062113127176417e-06,2.288604736328125,0.8945415616035461,0.8945415616035461,0.0,134.662841796875,149.0,33128.33203125,0.0,2169.0595703125,1.0,282.1411437988281,284.3428649902344,291.3611145019531,294.47442626953125,293.1499938964844,293.1499938964844,282.45001220703125,35354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903333067893982,1.0,0.0,0.0,3.5901553630828857,3.5901787281036377,8.600422916060779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.748046875,0.0,1462.8529052734375,1895.4371337890625,0.0,1535.3160400390625,0.8914746046066284,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724626898765564,0.3812866508960724,0.344171792268753,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967005848884584,0.5655189752578735,0.535212516784668,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440261125564576,0.4761979579925537,0.3328054249286651,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209103345870972,0.3147603273391723,0.2997338473796844,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262535095214844,0.215381234884262,0.9784231185913086,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.560589075088501,1.0,1.0,0.0,1.0,-2.9901397228240967,2.990132570266724,7.186408765846863e-06,2.308617353439331,0.9071387648582458,0.9071387648582458,0.0,137.89646911621094,152.0,32702.59765625,0.0,2231.142333984375,1.0,282.4413757324219,284.59381103515625,291.3251342773437,294.4132080078125,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858775019645691,1.0,0.0,0.0,3.625804662704468,3.625828266143799,8.772070714258007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.90087890625,0.0,1499.167236328125,1895.4371337890625,0.0,1501.13330078125,0.8992097973823547,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724626898765564,0.3812866508960724,0.344171792268753,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967005848884584,0.5655189752578735,0.535212516784668,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440261125564576,0.4761979579925537,0.3328054249286651,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209103345870972,0.3147603273391723,0.2997338473796844,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262535095214844,0.215381234884262,0.9784231185913086,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.560589075088501,1.0,1.0,0.0,1.0,-2.9901397228240967,2.990132570266724,7.186408765846863e-06,2.308617353439331,0.9071387648582458,0.9071387648582458,0.0,137.89646911621094,152.0,32702.59765625,0.0,2231.142333984375,1.0,282.4413757324219,284.59381103515625,291.3251342773437,294.4132080078125,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858775019645691,1.0,0.0,0.0,3.625804662704468,3.625828266143799,8.772070714258007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.90087890625,0.0,1499.167236328125,1895.4371337890625,0.0,1501.13330078125,0.8992097973823547,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673803806304932,0.3816635012626648,0.3452631533145904,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923141002655028,0.5664549469947815,0.5368421077728271,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940639317035675,0.4807659685611725,0.3365235328674316,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174197673797607,0.3164142668247223,0.3018442094326019,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233937978744507,0.2166264653205871,0.9861322045326232,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655674934387207,1.0,1.0,0.0,1.0,-3.009693384170532,3.00968599319458,7.281056241481565e-06,2.323864221572876,0.9133902788162231,0.9133902788162231,0.0,141.98928833007812,155.0,33584.0078125,0.0,2287.0048828125,1.0,282.1578674316406,284.35528564453125,291.390625,294.61407470703125,293.1499938964844,293.1499938964844,281.8500061035156,35127.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711731493473053,1.0,0.0,0.0,3.6592202186584473,3.659244060516357,8.934502488955332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.88427734375,0.0,1536.9046630859375,1895.4371337890625,0.0,1704.537109375,0.9067278504371644,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673803806304932,0.3816635012626648,0.3452631533145904,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923141002655028,0.5664549469947815,0.5368421077728271,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940639317035675,0.4807659685611725,0.3365235328674316,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174197673797607,0.3164142668247223,0.3018442094326019,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233937978744507,0.2166264653205871,0.9861322045326232,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655674934387207,1.0,1.0,0.0,1.0,-3.009693384170532,3.00968599319458,7.281056241481565e-06,2.323864221572876,0.9133902788162231,0.9133902788162231,0.0,141.98928833007812,155.0,33584.0078125,0.0,2287.0048828125,1.0,282.1578674316406,284.35528564453125,291.390625,294.61407470703125,293.1499938964844,293.1499938964844,281.8500061035156,35127.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711731493473053,1.0,0.0,0.0,3.6592202186584473,3.659244060516357,8.934502488955332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.88427734375,0.0,1536.9046630859375,1895.4371337890625,0.0,1704.537109375,0.9067278504371644,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581316471099854,0.3802318274974823,0.3444898426532745,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840103387832642,0.5653972029685974,0.5364413261413574,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322832226753236,0.4836143553256988,0.3388818502426147,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.810156524181366,0.3166588544845581,0.3025617599487304,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171085476875305,0.2166888415813446,0.9885659217834472,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693574547767639,1.0,1.0,0.0,1.0,-3.0149173736572266,3.014910221099853,7.306474344659364e-06,2.327949285507202,0.91619610786438,0.91619610786438,0.0,147.29563903808594,158.0,34348.4765625,0.0,2323.7021484375,1.0,281.8580322265625,284.0904846191406,291.3388977050781,294.6369323730469,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333444356918335,1.0,0.0,0.0,3.68404483795166,3.684069156646729,9.05613944723882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.3134765625,0.0,1566.49365234375,1895.4371337890625,0.0,1883.1751708984373,0.9124358892440796,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581316471099854,0.3802318274974823,0.3444898426532745,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840103387832642,0.5653972029685974,0.5364413261413574,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322832226753236,0.4836143553256988,0.3388818502426147,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.810156524181366,0.3166588544845581,0.3025617599487304,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171085476875305,0.2166888415813446,0.9885659217834472,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693574547767639,1.0,1.0,0.0,1.0,-3.0149173736572266,3.014910221099853,7.306474344659364e-06,2.327949285507202,0.91619610786438,0.91619610786438,0.0,147.29563903808594,158.0,34348.4765625,0.0,2323.7021484375,1.0,281.8580322265625,284.0904846191406,291.3388977050781,294.6369323730469,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333444356918335,1.0,0.0,0.0,3.68404483795166,3.684069156646729,9.05613944723882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.3134765625,0.0,1566.49365234375,1895.4371337890625,0.0,1883.1751708984373,0.9124358892440796,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533629179000854,0.3791970908641815,0.3437962532043457,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793590903282166,0.564459502696991,0.5358291268348694,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9278364181518556,0.4847121834754944,0.3398243188858032,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061248660087585,0.3164639472961426,0.3025994598865509,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135513424873352,0.2164207845926284,0.9883580803871156,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708198547363281,1.0,1.0,0.0,1.0,-3.014280080795288,3.014272928237915,7.303361599042546e-06,2.327446699142456,0.9156830310821532,0.9156830310821532,0.0,149.9342498779297,158.0,34992.1875,0.0,2336.1103515625,1.0,281.6002502441406,283.8861694335937,291.3308410644531,294.7218322753906,293.1499938964844,293.1499938964844,281.54998779296875,35505.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435394525527954,1.0,0.0,0.0,3.692803382873535,3.692827701568604,9.099251201405424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.470703125,0.0,1577.5667724609375,1895.4371337890625,0.0,1969.8240966796875,0.9144618511199952,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8483790755271912,0.3779794871807098,0.3428359925746918,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9742343425750732,0.5632850527763367,0.5348891019821167,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9230786561965942,0.4856198728084564,0.3405557572841644,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017274737358093,0.3160852193832397,0.3024050891399383,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7095755934715271,0.2159748822450637,0.9871708154678344,285.06573486328125,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0636291503906,1.0,0.5719878077507019,1.0,1.0,0.0,1.0,-3.0112173557281494,3.0112102031707764,7.288480901479488e-06,2.325061798095703,0.9157557487487792,0.9157557487487792,0.0,152.6111602783203,161.0,35014.88671875,0.0,2344.2939453125,1.0,281.55780029296875,283.824462890625,291.26531982421875,294.605712890625,293.1499938964844,293.1499938964844,281.25,35633.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463206648826599,1.0,0.0,0.0,3.698496818542481,3.698521137237549,9.127330713454284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.34375,0.0,1585.018310546875,1895.4371337890625,0.0,1993.7052001953125,0.915860652923584,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.839265763759613,0.375272125005722,0.340707391500473,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641156196594238,0.5605592131614685,0.5326735377311707,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145703315734864,0.4871159195899963,0.3418269455432892,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.793498158454895,0.3150148689746856,0.3017109334468841,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.701694905757904,0.2147619724273681,0.983235001564026,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736762881278992,1.0,1.0,0.0,1.0,-3.0019619464874268,3.0019547939300537,7.243573691084748e-06,2.3178420066833496,0.9121020436286926,0.9121020436286926,0.0,157.52914428710938,164.0,35608.11328125,0.0,2352.677001953125,1.0,281.2578125,283.560791015625,291.2079467773437,294.5799255371094,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544652819633484,1.0,0.0,0.0,3.701407432556152,3.7014319896698,9.141702435044864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.74462890625,0.0,1590.70361328125,1895.4371337890625,0.0,2064.20556640625,0.9167202711105348,1.0,0.0,3.0,1.0,0.0
