time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.839265763759613,0.375272125005722,0.340707391500473,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641156196594238,0.5605592131614685,0.5326735377311707,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145703315734864,0.4871159195899963,0.3418269455432892,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.793498158454895,0.3150148689746856,0.3017109334468841,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.701694905757904,0.2147619724273681,0.983235001564026,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736762881278992,1.0,1.0,0.0,1.0,-3.0019619464874268,3.0019547939300537,7.243573691084748e-06,2.3178420066833496,0.9121020436286926,0.9121020436286926,0.0,157.52914428710938,164.0,35608.11328125,0.0,2352.677001953125,1.0,281.2578125,283.560791015625,291.2079467773437,294.5799255371094,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544652819633484,1.0,0.0,0.0,3.701407432556152,3.7014319896698,9.141702435044864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.74462890625,0.0,1590.70361328125,1895.4371337890625,0.0,2064.20556640625,0.9167202711105348,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.831261396408081,0.3724051415920257,0.3383888006210327,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.954509735107422,0.557569146156311,0.5301509499549866,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074581861495972,0.48822882771492,0.3427957594394684,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861506342887878,0.3136890530586242,0.3007205724716186,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944409608840942,0.213297352194786,0.9778957962989808,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746253132820129,1.0,1.0,0.0,1.0,-2.98970103263855,2.9896936416625977,7.184312380559277e-06,2.308284044265747,0.9056387543678284,0.9056387543678284,0.0,161.8175048828125,164.0,36200.77734375,0.0,2352.32568359375,1.0,280.9591064453125,283.3062744140625,291.1723327636719,294.57879638671875,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611415982246399,1.0,0.0,0.0,3.6925570964813232,3.692581415176392,9.098037025978556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.8994140625,0.0,1583.058349609375,1895.4371337890625,0.0,2122.593017578125,0.9149525761604308,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309417366981506,0.3722954392433166,0.3382873833179474,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541141986846924,0.5574521422386169,0.5300387144088745,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071850776672364,0.4882839024066925,0.3428317010402679,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.785856306552887,0.3136367797851562,0.300673633813858,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941463947296143,0.2132369130849838,0.9776464104652404,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.574652910232544,1.0,1.0,0.0,1.0,-2.989130973815918,2.989123821258545,7.181556611612905e-06,2.3078367710113525,0.905421018600464,0.905421018600464,0.0,161.9871826171875,167.0,36194.234375,0.0,2352.157958984375,1.0,280.9578552246094,283.304443359375,291.1678466796875,294.571044921875,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609635591506958,1.0,0.0,0.0,3.692016124725342,3.69204044342041,9.095371638068172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.0693359375,0.0,1582.50634765625,1895.4371337890625,0.0,2121.029541015625,0.9148387908935548,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234000205993652,0.3692379593849182,0.3357462286949157,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445804953575134,0.5541796684265137,0.5271915197372437,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086688041687,0.489313930273056,0.3437025845050812,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789457440376282,0.3121179938316345,0.2994545400142669,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871445775032043,0.2115640938282013,0.9711577892303468,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751431584358215,1.0,1.0,0.0,1.0,-2.9744362831115723,2.974429130554199,7.110858405212639e-06,2.296377897262573,0.8961266875267029,0.8961266875267029,0.0,165.9846954345703,170.0,36856.21484375,0.0,2345.910888671875,1.0,280.657958984375,283.0612487792969,291.1401062011719,294.5806884765625,293.1499938964844,293.1499938964844,280.95001220703125,36611.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676653265953064,1.0,0.0,0.0,3.670164823532105,3.670189142227173,8.988027957457234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.38671875,0.0,1560.3221435546875,1895.4371337890625,0.0,2180.134521484375,0.9101776480674744,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234000205993652,0.3692379593849182,0.3357462286949157,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445804953575134,0.5541796684265137,0.5271915197372437,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086688041687,0.489313930273056,0.3437025845050812,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789457440376282,0.3121179938316345,0.2994545400142669,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871445775032043,0.2115640938282013,0.9711577892303468,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751431584358215,1.0,1.0,0.0,1.0,-2.9744362831115723,2.974429130554199,7.110858405212639e-06,2.296377897262573,0.8961266875267029,0.8961266875267029,0.0,165.9846954345703,170.0,36856.21484375,0.0,2345.910888671875,1.0,280.657958984375,283.0612487792969,291.1401062011719,294.5806884765625,293.1499938964844,293.1499938964844,280.95001220703125,36611.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676653265953064,1.0,0.0,0.0,3.670164823532105,3.670189142227173,8.988027957457234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.38671875,0.0,1560.3221435546875,1895.4371337890625,0.0,2180.134521484375,0.9101776480674744,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186696171760559,0.367998719215393,0.3342095911502838,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.938386857509613,0.5527582168579102,0.5253762006759644,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982668519020081,0.4921275973320007,0.3453245162963867,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.7747295498847961,0.3117033839225769,0.2988098561763763,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826027035713196,0.2107072174549102,0.9665151238441468,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757045745849609,1.0,1.0,0.0,1.0,-2.9659855365753174,2.9659783840179443,7.069864295772277e-06,2.2895736694335938,0.8923041820526123,0.8923041820526123,0.0,168.6510772705078,173.0,35819.1875,0.0,2344.198974609375,1.0,280.9422607421875,283.2848205566406,291.01531982421875,294.3150329589844,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459642887115479,1.0,0.0,0.0,3.648394107818604,3.6484181880950928,8.881714279596054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.74560546875,0.0,1535.591796875,1895.4371337890625,0.0,1990.6397705078125,0.9053148627281188,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186696171760559,0.367998719215393,0.3342095911502838,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.938386857509613,0.5527582168579102,0.5253762006759644,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982668519020081,0.4921275973320007,0.3453245162963867,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.7747295498847961,0.3117033839225769,0.2988098561763763,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826027035713196,0.2107072174549102,0.9665151238441468,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757045745849609,1.0,1.0,0.0,1.0,-2.9659855365753174,2.9659783840179443,7.069864295772277e-06,2.2895736694335938,0.8923041820526123,0.8923041820526123,0.0,168.6510772705078,173.0,35819.1875,0.0,2344.198974609375,1.0,280.9422607421875,283.2848205566406,291.01531982421875,294.3150329589844,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459642887115479,1.0,0.0,0.0,3.648394107818604,3.6484181880950928,8.881714279596054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.74560546875,0.0,1535.591796875,1895.4371337890625,0.0,1990.6397705078125,0.9053148627281188,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176637291908264,0.3680585026741028,0.3340643942356109,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.93701434135437,0.5528256297111511,0.5251985788345337,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983474373817444,0.4942160546779632,0.346613734960556,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739436030387878,0.3120087087154388,0.298949271440506,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816231608390808,0.2107099294662475,0.9659630060195924,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762877464294434,1.0,1.0,0.0,1.0,-2.966644525527954,2.966637372970581,7.0727651291235816e-06,2.289977788925171,0.8924961686134338,0.8924961686134338,0.0,169.4400177001953,173.0,35155.40234375,0.0,2349.382568359375,1.0,281.1986694335937,283.4854736328125,290.9679260253906,294.1568298339844,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321545481681824,1.0,0.0,0.0,3.640166997909546,3.640191078186035,8.841703333928308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.50439453125,0.0,1525.59033203125,1895.4371337890625,0.0,1873.1566162109373,0.9034484624862672,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174630999565125,0.3684418499469757,0.3343349099159241,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9366649389266968,0.5532915592193604,0.5255236625671387,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992962837219238,0.496634304523468,0.3482318818569183,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.773939311504364,0.312597393989563,0.2994188666343689,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.6814317107200623,0.2109716832637787,0.9667322635650636,284.7928771972656,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.794921875,1.0,0.5771504640579224,1.0,1.0,0.0,1.0,-2.9707894325256348,2.9707822799682617,7.092364739946788e-06,2.293100118637085,0.8921353816986084,0.8921353816986084,0.0,169.95257568359375,176.0,35115.64453125,0.0,2359.46337890625,1.0,281.2417907714844,283.5468444824219,290.99755859375,294.223388671875,293.1499938964844,293.1499938964844,281.54998779296875,36342.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258977293968201,1.0,0.0,0.0,3.634766817092896,3.6347908973693848,8.815489422886458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.67041015625,0.0,1518.8419189453125,1895.4371337890625,0.0,1820.8170166015625,0.9021320343017578,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175662755966187,0.3696899712085724,0.3353231549263,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.936625063419342,0.5548539161682129,0.5268084406852722,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939997673036,0.5019949078559875,0.3518373966217041,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745220065116882,0.3142618238925934,0.3008524477481842,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817845702171326,0.2119791954755783,0.9706146121025084,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795576572418213,1.0,1.0,0.0,1.0,-2.984239101409912,2.984231948852539,7.156553692766465e-06,2.303406476974488,0.8951597809791565,0.8951597809791565,0.0,171.05055236816406,179.0,34509.30078125,0.0,2389.461669921875,1.0,281.5416259765625,283.8086853027344,291.0121154785156,294.19464111328125,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131679654121399,1.0,0.0,0.0,3.631927490234375,3.631951332092285,8.801721378404181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.45947265625,0.0,1513.5499267578125,1895.4371337890625,0.0,1716.1812744140625,0.9013014435768129,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175662755966187,0.3696899712085724,0.3353231549263,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.936625063419342,0.5548539161682129,0.5268084406852722,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939997673036,0.5019949078559875,0.3518373966217041,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745220065116882,0.3142618238925934,0.3008524477481842,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817845702171326,0.2119791954755783,0.9706146121025084,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795576572418213,1.0,1.0,0.0,1.0,-2.984239101409912,2.984231948852539,7.156553692766465e-06,2.303406476974488,0.8951597809791565,0.8951597809791565,0.0,171.05055236816406,179.0,34509.30078125,0.0,2389.461669921875,1.0,281.5416259765625,283.8086853027344,291.0121154785156,294.19464111328125,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131679654121399,1.0,0.0,0.0,3.631927490234375,3.631951332092285,8.801721378404181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.45947265625,0.0,1513.5499267578125,1895.4371337890625,0.0,1716.1812744140625,0.9013014435768129,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179486989974976,0.3713829815387726,0.3367676436901092,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369085431098938,0.5569860339164734,0.528709352016449,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043410420417786,0.5078570246696472,0.3558350205421448,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754542827606201,0.3163798749446869,0.3027744591236114,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826542615890503,0.2134501487016677,0.9768470525741576,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667117118835,1.0,1.0,0.0,1.0,-3.002864360809326,3.002856969833374,7.2461393756384496e-06,2.317772150039673,0.90132474899292,0.90132474899292,0.0,172.42271423339844,182.0,33957.765625,0.0,2430.632080078125,1.0,281.8416442871094,284.0671081542969,291.0214233398437,294.17169189453125,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049877047538757,1.0,0.0,0.0,3.641013622283936,3.6410374641418457,8.845815955282887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.02685546875,0.0,1521.2078857421875,1895.4371337890625,0.0,1650.335205078125,0.9031122326850892,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179486989974976,0.3713829815387726,0.3367676436901092,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369085431098938,0.5569860339164734,0.528709352016449,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043410420417786,0.5078570246696472,0.3558350205421448,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754542827606201,0.3163798749446869,0.3027744591236114,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826542615890503,0.2134501487016677,0.9768470525741576,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667117118835,1.0,1.0,0.0,1.0,-3.002864360809326,3.002856969833374,7.2461393756384496e-06,2.317772150039673,0.90132474899292,0.90132474899292,0.0,172.42271423339844,182.0,33957.765625,0.0,2430.632080078125,1.0,281.8416442871094,284.0671081542969,291.0214233398437,294.17169189453125,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049877047538757,1.0,0.0,0.0,3.641013622283936,3.6410374641418457,8.845815955282887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.02685546875,0.0,1521.2078857421875,1895.4371337890625,0.0,1650.335205078125,0.9031122326850892,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.815628707408905,0.3711445927619934,0.3372445404529571,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337759017944336,0.5571381449699402,0.5296184420585632,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039354920387268,0.5117766857147217,0.3590863049030304,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739680409431458,0.3173689544200897,0.3042047321796417,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813873052597046,0.2141653299331665,0.9818966388702391,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861349105834961,1.0,1.0,0.0,1.0,-3.016244888305664,3.016237497329712,7.31140744392178e-06,2.328333616256714,0.9011831283569336,0.9011831283569336,0.0,175.33447265625,185.0,34723.3125,0.0,2470.380126953125,1.0,281.5578308105469,283.83612060546875,291.12451171875,294.4056701660156,293.1499938964844,293.1499938964844,281.25,35836.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282858490943909,1.0,0.0,0.0,3.648024320602417,3.648048400878906,8.879914048520732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.42236328125,0.0,1529.7506103515625,1895.4371337890625,0.0,1840.7254638671875,0.9047142267227172,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.815628707408905,0.3711445927619934,0.3372445404529571,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337759017944336,0.5571381449699402,0.5296184420585632,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039354920387268,0.5117766857147217,0.3590863049030304,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739680409431458,0.3173689544200897,0.3042047321796417,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813873052597046,0.2141653299331665,0.9818966388702391,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861349105834961,1.0,1.0,0.0,1.0,-3.016244888305664,3.016237497329712,7.31140744392178e-06,2.328333616256714,0.9011831283569336,0.9011831283569336,0.0,175.33447265625,185.0,34723.3125,0.0,2470.380126953125,1.0,281.5578308105469,283.83612060546875,291.12451171875,294.4056701660156,293.1499938964844,293.1499938964844,281.25,35836.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282858490943909,1.0,0.0,0.0,3.648024320602417,3.648048400878906,8.879914048520732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.42236328125,0.0,1529.7506103515625,1895.4371337890625,0.0,1840.7254638671875,0.9047142267227172,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.809560239315033,0.3692013621330261,0.3359745442867279,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259715676307678,0.5552430748939514,0.5284167528152466,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746970176697,0.5139756202697754,0.3609753251075744,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690523862838745,0.3170122504234314,0.3043205738067627,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767884492874146,0.2137698084115982,0.9821035265922546,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886858701705933,1.0,1.0,0.0,1.0,-3.015944004058838,3.015936851501465,7.310259206860792e-06,2.328233480453491,0.8976463675498962,0.8976463675498962,0.0,179.8600311279297,188.0,35357.703125,0.0,2493.0927734375,1.0,281.2582397460937,283.5795288085937,291.1074523925781,294.4569396972656,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476466298103333,1.0,0.0,0.0,3.646251678466797,3.646275758743286,8.871286354406038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.697265625,0.0,1529.52294921875,1895.4371337890625,0.0,2005.1259765625,0.9044673442840576,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.809560239315033,0.3692013621330261,0.3359745442867279,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259715676307678,0.5552430748939514,0.5284167528152466,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746970176697,0.5139756202697754,0.3609753251075744,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690523862838745,0.3170122504234314,0.3043205738067627,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767884492874146,0.2137698084115982,0.9821035265922546,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886858701705933,1.0,1.0,0.0,1.0,-3.015944004058838,3.015936851501465,7.310259206860792e-06,2.328233480453491,0.8976463675498962,0.8976463675498962,0.0,179.8600311279297,188.0,35357.703125,0.0,2493.0927734375,1.0,281.2582397460937,283.5795288085937,291.1074523925781,294.4569396972656,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476466298103333,1.0,0.0,0.0,3.646251678466797,3.646275758743286,8.871286354406038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.697265625,0.0,1529.52294921875,1895.4371337890625,0.0,2005.1259765625,0.9044673442840576,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.806502640247345,0.3686677515506744,0.3352569341659546,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221256971359252,0.5546369552612305,0.5276158452033997,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974937200546265,0.5155342817306519,0.3618575930595398,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665916681289673,0.3169777691364288,0.3042002618312835,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743962168693542,0.2136080265045166,0.9812855124473572,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896925330162048,1.0,1.0,0.0,1.0,-3.014045476913452,3.0140380859375,7.300877769012004e-06,2.326690912246704,0.8992038369178772,0.8992038369178772,0.0,181.99822998046875,188.0,34676.6015625,0.0,2500.539306640625,1.0,281.50128173828125,283.75506591796875,290.990478515625,294.19970703125,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376134991645813,1.0,0.0,0.0,3.645938634872437,3.645962476730346,8.86976238234638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.71630859375,0.0,1528.662353515625,1895.4371337890625,0.0,1919.2845458984373,0.9044149518013,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048731684684753,0.3687182068824768,0.3351570069789886,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200069904327391,0.5546504855155945,0.527456521987915,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969268798828125,0.5176825523376465,0.3632338643074035,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653494477272034,0.3173191547393799,0.3044348955154419,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731199622154236,0.2137218713760376,0.9815454483032228,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907983779907227,1.0,1.0,0.0,1.0,-3.015975952148437,3.0159685611724854,7.310033652174752e-06,2.3280961513519287,0.900294840335846,0.900294840335846,0.0,183.45269775390625,191.0,34603.5625,0.0,2511.645263671875,1.0,281.54229736328125,283.806396484375,290.970703125,294.1949157714844,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302032113075256,1.0,0.0,0.0,3.648128271102905,3.6481523513793945,8.880419386514404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.2080078125,0.0,1530.520751953125,1895.4371337890625,0.0,1856.771240234375,0.9048189520835876,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009063601493835,0.3674821555614471,0.3345826268196106,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.915114402770996,0.5533962845802307,0.5268375873565674,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496315956116,0.5205469727516174,0.3656458556652069,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624059915542603,0.317273736000061,0.3047723472118377,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701911687850952,0.2134683281183242,0.9818544387817384,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929556488990784,1.0,1.0,0.0,1.0,-3.01822829246521,3.018220901489258,7.321240900637349e-06,2.329956293106079,0.8967680335044861,0.8967680335044861,0.0,186.72520446777344,194.0,35214.3046875,0.0,2532.71728515625,1.0,281.2578430175781,283.5704040527344,291.0562744140625,294.36834716796875,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402185201644897,1.0,0.0,0.0,3.644829273223877,3.644853353500366,8.864366236593924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.28759765625,0.0,1528.2918701171875,1895.4371337890625,0.0,1941.44287109375,0.9041842818260192,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009063601493835,0.3674821555614471,0.3345826268196106,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.915114402770996,0.5533962845802307,0.5268375873565674,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496315956116,0.5205469727516174,0.3656458556652069,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624059915542603,0.317273736000061,0.3047723472118377,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701911687850952,0.2134683281183242,0.9818544387817384,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929556488990784,1.0,1.0,0.0,1.0,-3.01822829246521,3.018220901489258,7.321240900637349e-06,2.329956293106079,0.8967680335044861,0.8967680335044861,0.0,186.72520446777344,194.0,35214.3046875,0.0,2532.71728515625,1.0,281.2578430175781,283.5704040527344,291.0562744140625,294.36834716796875,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402185201644897,1.0,0.0,0.0,3.644829273223877,3.644853353500366,8.864366236593924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.28759765625,0.0,1528.2918701171875,1895.4371337890625,0.0,1941.44287109375,0.9041842818260192,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204089164734,0.3671893775463104,0.3339987397193908,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106400012969972,0.5530164241790771,0.5261396765708923,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934833407402039,0.5244324207305908,0.3680683672428131,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596811056137085,0.3177165687084198,0.3050301671028137,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674216389656067,0.2135248333215713,0.9817227721214294,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949331521987915,1.0,1.0,0.0,1.0,-3.019740104675293,3.019732713699341,7.328258107008878e-06,2.3309872150421143,0.8992225527763367,0.8992225527763367,0.0,189.77389526367188,197.0,34448.41796875,0.0,2551.2822265625,1.0,281.5421447753906,283.7977294921875,290.97216796875,294.1766967773437,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723928689956665,1.0,0.0,0.0,3.6453795433044434,3.6454033851623535,8.867041856319702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.564453125,0.0,1527.7349853515625,1895.4371337890625,0.0,1804.46630859375,0.9042304158210754,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204089164734,0.3671893775463104,0.3339987397193908,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106400012969972,0.5530164241790771,0.5261396765708923,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934833407402039,0.5244324207305908,0.3680683672428131,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596811056137085,0.3177165687084198,0.3050301671028137,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674216389656067,0.2135248333215713,0.9817227721214294,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949331521987915,1.0,1.0,0.0,1.0,-3.019740104675293,3.019732713699341,7.328258107008878e-06,2.3309872150421143,0.8992225527763367,0.8992225527763367,0.0,189.77389526367188,197.0,34448.41796875,0.0,2551.2822265625,1.0,281.5421447753906,283.7977294921875,290.97216796875,294.1766967773437,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723928689956665,1.0,0.0,0.0,3.6453795433044434,3.6454033851623535,8.867041856319702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.564453125,0.0,1527.7349853515625,1895.4371337890625,0.0,1804.46630859375,0.9042304158210754,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962952256202698,0.3681988716125488,0.3347268998622894,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.909281611442566,0.5541186332702637,0.5269407629966736,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946715593338013,0.5296770334243774,0.3715559244155884,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592695355415344,0.319139152765274,0.3062257468700409,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669084429740906,0.2143866419792175,0.9850223064422609,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944233894348,1.0,1.0,0.0,1.0,-3.031166315078736,3.031158924102783,7.383644970104797e-06,2.3397326469421387,0.9048628211021424,0.9048628211021424,0.0,191.67648315429688,200.0,33753.30078125,0.0,2582.816650390625,1.0,281.841796875,284.045654296875,290.96875,294.1084289550781,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069437503814697,1.0,0.0,0.0,3.6553707122802734,3.655394792556762,8.915714033719269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.666015625,0.0,1536.9937744140625,1895.4371337890625,0.0,1665.9769287109375,0.9063013195991516,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962952256202698,0.3681988716125488,0.3347268998622894,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.909281611442566,0.5541186332702637,0.5269407629966736,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946715593338013,0.5296770334243774,0.3715559244155884,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592695355415344,0.319139152765274,0.3062257468700409,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669084429740906,0.2143866419792175,0.9850223064422609,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944233894348,1.0,1.0,0.0,1.0,-3.031166315078736,3.031158924102783,7.383644970104797e-06,2.3397326469421387,0.9048628211021424,0.9048628211021424,0.0,191.67648315429688,200.0,33753.30078125,0.0,2582.816650390625,1.0,281.841796875,284.045654296875,290.96875,294.1084289550781,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069437503814697,1.0,0.0,0.0,3.6553707122802734,3.655394792556762,8.915714033719269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.666015625,0.0,1536.9937744140625,1895.4371337890625,0.0,1665.9769287109375,0.9063013195991516,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.793735682964325,0.3675679564476013,0.3348120450973511,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.906258463859558,0.5536250472068787,0.5271828174591064,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349983215332,0.5331670045852661,0.3744979500770569,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576600909233093,0.3196766376495361,0.3071942627429962,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654057502746582,0.2147040665149688,0.9881298542022704,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002394556999207,1.0,1.0,0.0,1.0,-3.040011167526245,3.040003776550293,7.427273430948844e-06,2.3467609882354736,0.9040728211402892,0.9040728211402892,0.0,194.58995056152344,203.0,34408.62890625,0.0,2614.826416015625,1.0,281.5577087402344,283.8072814941406,291.0967102050781,294.3533935546875,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247421741485596,1.0,0.0,0.0,3.6617369651794434,3.6617610454559326,8.946797152020736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.857421875,0.0,1545.1788330078125,1895.4371337890625,0.0,1811.21435546875,0.9077907204627992,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.793735682964325,0.3675679564476013,0.3348120450973511,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.906258463859558,0.5536250472068787,0.5271828174591064,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349983215332,0.5331670045852661,0.3744979500770569,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576600909233093,0.3196766376495361,0.3071942627429962,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654057502746582,0.2147040665149688,0.9881298542022704,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002394556999207,1.0,1.0,0.0,1.0,-3.040011167526245,3.040003776550293,7.427273430948844e-06,2.3467609882354736,0.9040728211402892,0.9040728211402892,0.0,194.58995056152344,203.0,34408.62890625,0.0,2614.826416015625,1.0,281.5577087402344,283.8072814941406,291.0967102050781,294.3533935546875,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247421741485596,1.0,0.0,0.0,3.6617369651794434,3.6617610454559326,8.946797152020736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.857421875,0.0,1545.1788330078125,1895.4371337890625,0.0,1811.21435546875,0.9077907204627992,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.791191816329956,0.3666018545627594,0.3342340886592865,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034610986709596,0.5526235699653625,0.5265793800354004,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.89258873462677,0.5342313647270203,0.3754668831825256,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558108568191528,0.3194586932659149,0.3072353899478912,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636503338813782,0.2144798338413238,0.9881334900856018,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013650298118591,1.0,1.0,0.0,1.0,-3.039815664291382,3.0398080348968506,7.426477623084793e-06,2.346677780151367,0.9016570448875428,0.9016570448875428,0.0,196.63650512695312,203.0,34993.16796875,0.0,2625.058349609375,1.0,281.3008728027344,283.606201171875,291.14013671875,294.5028076171875,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370811700820923,1.0,0.0,0.0,3.6615633964538574,3.661587715148926,8.945949048211332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.171875,0.0,1546.02099609375,1895.4371337890625,0.0,1914.767578125,0.907800555229187,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.7879813313484192,0.365350067615509,0.3332767188549042,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.900040864944458,0.5512537360191345,0.525504469871521,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903724551200867,0.5349948406219482,0.3761208951473236,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7533995509147644,0.3189811408519745,0.3069694638252258,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6613278985023499,0.2140285819768905,0.9869686365127563,284.7779541015625,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.77569580078125,1.0,0.6022506952285767,1.0,1.0,0.0,1.0,-3.0364432334899902,3.036435842514038,7.410117632389301e-06,2.3441202640533447,0.8997958302497864,0.8997958302497864,0.0,198.9603881835937,206.0,34949.93359375,0.0,2630.605712890625,1.0,281.258056640625,283.5452575683594,291.10552978515625,294.4259948730469,293.1499938964844,293.1499938964844,280.95001220703125,36114.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419344782829285,1.0,0.0,0.0,3.658341407775879,3.658365488052368,8.930211947699718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.6396484375,0.0,1543.3284912109375,1895.4371337890625,0.0,1956.0892333984373,0.907199501991272,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.781385600566864,0.3625121116638183,0.331025093793869,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.89298415184021,0.5480239987373352,0.522819995880127,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857848048210144,0.536132276058197,0.3771406710147857,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483615279197693,0.3176300823688507,0.3060165345668793,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563554406166077,0.2127434015274047,0.9827154278755188,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034653782844543,1.0,1.0,0.0,1.0,-3.025481939315796,3.025474548339844,7.356762125709793e-06,2.335678577423096,0.8926488757133484,0.8926488757133484,0.0,203.51792907714844,209.0,35550.93359375,0.0,2633.079345703125,1.0,280.9582214355469,283.2933349609375,291.0837097167969,294.44244384765625,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521542906761169,1.0,0.0,0.0,3.6435625553131104,3.6435866355896,8.858205546857789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.49267578125,0.0,1529.135498046875,1895.4371337890625,0.0,2044.117919921875,0.9041020274162292,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.781385600566864,0.3625121116638183,0.331025093793869,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.89298415184021,0.5480239987373352,0.522819995880127,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857848048210144,0.536132276058197,0.3771406710147857,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483615279197693,0.3176300823688507,0.3060165345668793,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563554406166077,0.2127434015274047,0.9827154278755188,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034653782844543,1.0,1.0,0.0,1.0,-3.025481939315796,3.025474548339844,7.356762125709793e-06,2.335678577423096,0.8926488757133484,0.8926488757133484,0.0,203.51792907714844,209.0,35550.93359375,0.0,2633.079345703125,1.0,280.9582214355469,283.2933349609375,291.0837097167969,294.44244384765625,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521542906761169,1.0,0.0,0.0,3.6435625553131104,3.6435866355896,8.858205546857789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.49267578125,0.0,1529.135498046875,1895.4371337890625,0.0,2044.117919921875,0.9041020274162292,1.0,0.0,3.0,1.0,0.0
