time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853042602539,0.3613840937614441,0.3296241164207458,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882386684417725,0.5464974045753479,0.5209569931030273,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.883547842502594,0.5391053557395935,0.3788664042949676,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450775504112244,0.3172447979450226,0.3054379820823669,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529334783554077,0.2120939046144485,0.9792357683181764,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044851541519165,1.0,1.0,0.0,1.0,-3.018739700317383,3.0187325477600098,7.323528734559659e-06,2.330268383026123,0.8910720944404602,0.8910720944404602,0.0,206.69949340820312,212.0,34499.25390625,0.0,2636.540771484375,1.0,281.2420654296875,283.5101928710937,290.9708251953125,294.1869201660156,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295975089073181,1.0,0.0,0.0,3.6302449703216553,3.630268812179565,8.793568895271164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.02734375,0.0,1513.7960205078125,1895.4371337890625,0.0,1851.6964111328125,0.901103138923645,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853042602539,0.3613840937614441,0.3296241164207458,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882386684417725,0.5464974045753479,0.5209569931030273,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.883547842502594,0.5391053557395935,0.3788664042949676,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450775504112244,0.3172447979450226,0.3054379820823669,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529334783554077,0.2120939046144485,0.9792357683181764,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044851541519165,1.0,1.0,0.0,1.0,-3.018739700317383,3.0187325477600098,7.323528734559659e-06,2.330268383026123,0.8910720944404602,0.8910720944404602,0.0,206.69949340820312,212.0,34499.25390625,0.0,2636.540771484375,1.0,281.2420654296875,283.5101928710937,290.9708251953125,294.1869201660156,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295975089073181,1.0,0.0,0.0,3.6302449703216553,3.630268812179565,8.793568895271164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.02734375,0.0,1513.7960205078125,1895.4371337890625,0.0,1851.6964111328125,0.901103138923645,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758505940437317,0.3618090152740478,0.3297806978225708,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.886624276638031,0.5467166900634766,0.5208773016929626,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.884381115436554,0.5437278747558594,0.3818787634372711,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443174123764038,0.31807541847229,0.306026816368103,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519944667816162,0.2124527394771576,0.9800761342048644,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473876953125,1.0,0.6061842441558838,1.0,1.0,0.0,1.0,-3.024160861968994,3.024153470993042,7.349570296355523e-06,2.334331750869751,0.8928389549255371,0.8928389549255371,0.0,208.42938232421875,215.0,33682.97265625,0.0,2655.89892578125,1.0,281.54156494140625,283.7591857910156,290.97418212890625,294.1095275878906,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707285463809967,1.0,0.0,0.0,3.625288009643554,3.625311851501465,8.769570740696508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.234375,0.0,1506.68408203125,1895.4371337890625,0.0,1668.7161865234375,0.8998509049415588,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758505940437317,0.3618090152740478,0.3297806978225708,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.886624276638031,0.5467166900634766,0.5208773016929626,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.884381115436554,0.5437278747558594,0.3818787634372711,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443174123764038,0.31807541847229,0.306026816368103,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519944667816162,0.2124527394771576,0.9800761342048644,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473876953125,1.0,0.6061842441558838,1.0,1.0,0.0,1.0,-3.024160861968994,3.024153470993042,7.349570296355523e-06,2.334331750869751,0.8928389549255371,0.8928389549255371,0.0,208.42938232421875,215.0,33682.97265625,0.0,2655.89892578125,1.0,281.54156494140625,283.7591857910156,290.97418212890625,294.1095275878906,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707285463809967,1.0,0.0,0.0,3.625288009643554,3.625311851501465,8.769570740696508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.234375,0.0,1506.68408203125,1895.4371337890625,0.0,1668.7161865234375,0.8998509049415588,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534384727478,0.3629474639892578,0.3307014405727386,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862036466598511,0.5478607416152954,0.5218003988265991,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863062262535095,0.5491284728050232,0.385530412197113,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445990443229675,0.3196063935756683,0.3073630034923553,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.652215838432312,0.2134769260883331,0.9841750264167786,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086649894714355,1.0,1.0,0.0,1.0,-3.037294626235962,3.0372872352600098,7.413455932692159e-06,2.344431161880493,0.8975685834884644,0.8975685834884644,0.0,209.892578125,218.0,32955.6875,0.0,2688.91015625,1.0,281.8415832519531,284.00787353515625,291.0123596191406,294.0973815917969,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922032237052917,1.0,0.0,0.0,3.630657196044922,3.630681037902832,8.795565804575745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.4912109375,0.0,1510.5308837890625,1895.4371337890625,0.0,1549.77392578125,0.90086168050766,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534384727478,0.3629474639892578,0.3307014405727386,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862036466598511,0.5478607416152954,0.5218003988265991,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863062262535095,0.5491284728050232,0.385530412197113,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445990443229675,0.3196063935756683,0.3073630034923553,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.652215838432312,0.2134769260883331,0.9841750264167786,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086649894714355,1.0,1.0,0.0,1.0,-3.037294626235962,3.0372872352600098,7.413455932692159e-06,2.344431161880493,0.8975685834884644,0.8975685834884644,0.0,209.892578125,218.0,32955.6875,0.0,2688.91015625,1.0,281.8415832519531,284.00787353515625,291.0123596191406,294.0973815917969,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922032237052917,1.0,0.0,0.0,3.630657196044922,3.630681037902832,8.795565804575745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.4912109375,0.0,1510.5308837890625,1895.4371337890625,0.0,1549.77392578125,0.90086168050766,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757420539855957,0.3636538684368133,0.3312680125236511,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860387206077576,0.5486207604408264,0.5224326848983765,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872790336608887,0.5519893169403076,0.3874473869800567,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448069453239441,0.3205217123031616,0.3081753849983215,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524505615234375,0.2141440957784652,0.9869651198387146,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414306640625,1.0,0.6101491451263428,1.0,1.0,0.0,1.0,-3.0453691482543945,3.0453617572784424,7.452928457496455e-06,2.350665330886841,0.90171480178833,0.90171480178833,0.0,210.74191284179688,218.0,32309.5546875,0.0,2709.065185546875,1.0,282.0982666015625,284.2007751464844,290.9984741210937,293.996826171875,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837925910949707,1.0,0.0,0.0,3.63730263710022,3.63732647895813,8.827793749333068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.4931640625,0.0,1516.6363525390625,1895.4371337890625,0.0,1485.27001953125,0.902273952960968,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.385986328125,0.7759764790534973,0.3644777834415436,0.3320222198963165,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861144185066223,0.5495268106460571,0.5232865810394287,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884912729263306,0.5549811124801636,0.3895333409309387,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452166080474854,0.3215483129024505,0.3091395497322082,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.6529031991958618,0.2149199545383453,0.9903810024261476,285.3861389160156,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118094325065613,1.0,1.0,0.0,1.0,-3.0550737380981445,3.0550663471221924,7.500515494029969e-06,2.358160734176636,0.9052205681800842,0.9052205681800842,0.0,211.5487365722656,221.0,32268.142578125,0.0,2732.295654296875,1.0,282.1417541503906,284.2535400390625,291.04302978515625,294.0892639160156,293.1499938964844,293.1499938964844,281.8500061035156,35540.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820350289344788,1.0,0.0,0.0,3.647041082382202,3.6470651626586914,8.875127832652652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.4951171875,0.0,1526.4453125,1895.4371337890625,0.0,1471.9638671875,0.9043220281600952,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739577293395996,0.3640705049037933,0.332357108592987,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837568759918213,0.5492027997970581,0.5237600207328796,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901072502136,0.5586749315261841,0.3926768004894256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441102266311646,0.3223036825656891,0.3103757500648498,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520677208900452,0.2155646234750747,0.9952167272567748,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060892105103,1.0,1.0,0.0,1.0,-3.067141532897949,3.067134141921997,7.560472568002297e-06,2.3677210807800293,0.9063686728477478,0.9063686728477478,0.0,214.6811065673828,224.0,32919.94140625,0.0,2772.48291015625,1.0,281.8577575683594,284.0111083984375,291.1682434082031,294.3387145996094,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047964930534363,1.0,0.0,0.0,3.660566091537476,3.660590171813965,8.941076430346584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.65673828125,0.0,1542.42333984375,1895.4371337890625,0.0,1648.809814453125,0.907397449016571,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739577293395996,0.3640705049037933,0.332357108592987,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837568759918213,0.5492027997970581,0.5237600207328796,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901072502136,0.5586749315261841,0.3926768004894256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441102266311646,0.3223036825656891,0.3103757500648498,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520677208900452,0.2155646234750747,0.9952167272567748,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060892105103,1.0,1.0,0.0,1.0,-3.067141532897949,3.067134141921997,7.560472568002297e-06,2.3677210807800293,0.9063686728477478,0.9063686728477478,0.0,214.6811065673828,224.0,32919.94140625,0.0,2772.48291015625,1.0,281.8577575683594,284.0111083984375,291.1682434082031,294.3387145996094,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047964930534363,1.0,0.0,0.0,3.660566091537476,3.660590171813965,8.941076430346584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.65673828125,0.0,1542.42333984375,1895.4371337890625,0.0,1648.809814453125,0.907397449016571,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688865661621094,0.3619867265224457,0.3309546709060669,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782365918159485,0.5468634963035583,0.5221334099769592,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425911903381,0.5605543255805969,0.394351065158844,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404577732086182,0.3216846883296966,0.3102519810199737,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487289667129517,0.2150765806436538,0.9950471520423888,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173175573348999,1.0,1.0,0.0,1.0,-3.0651721954345703,3.065164566040039,7.551082489953842e-06,2.366333484649658,0.9041303396224976,0.9041303396224976,0.0,219.3414306640625,227.0,33538.2890625,0.0,2792.934814453125,1.0,281.55816650390625,283.7488098144531,291.16607666015625,294.4028015136719,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241247296333313,1.0,0.0,0.0,3.664961099624634,3.664985179901123,8.96255869520246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.89501953125,0.0,1549.13720703125,1895.4371337890625,0.0,1806.0916748046875,0.9085373282432556,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688865661621094,0.3619867265224457,0.3309546709060669,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782365918159485,0.5468634963035583,0.5221334099769592,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425911903381,0.5605543255805969,0.394351065158844,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404577732086182,0.3216846883296966,0.3102519810199737,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487289667129517,0.2150765806436538,0.9950471520423888,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173175573348999,1.0,1.0,0.0,1.0,-3.0651721954345703,3.065164566040039,7.551082489953842e-06,2.366333484649658,0.9041303396224976,0.9041303396224976,0.0,219.3414306640625,227.0,33538.2890625,0.0,2792.934814453125,1.0,281.55816650390625,283.7488098144531,291.16607666015625,294.4028015136719,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241247296333313,1.0,0.0,0.0,3.664961099624634,3.664985179901123,8.96255869520246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.89501953125,0.0,1549.13720703125,1895.4371337890625,0.0,1806.0916748046875,0.9085373282432556,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632437348365784,0.3593840003013611,0.3289025723934173,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720725774765015,0.5437538027763367,0.5195529460906982,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810130953788757,0.5618423223495483,0.3954675197601318,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361828088760376,0.320441871881485,0.3093984127044678,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446405053138733,0.2139784842729568,0.9916436672210692,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187631487846375,1.0,1.0,0.0,1.0,-3.0558321475982666,3.0558247566223145,7.505193025281187e-06,2.359147310256958,0.8994038701057434,0.8994038701057434,0.0,224.0324249267578,230.0,34286.35546875,0.0,2798.836669921875,1.0,281.2581481933594,283.5007629394531,291.1416931152344,294.4247131347656,293.1499938964844,293.1499938964844,281.54998779296875,36166.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359611392021179,1.0,0.0,0.0,3.659558773040772,3.6595828533172607,8.936156064009992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.18359375,0.0,1545.074951171875,1895.4371337890625,0.0,1905.2777099609373,0.9075061678886414,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632437348365784,0.3593840003013611,0.3289025723934173,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720725774765015,0.5437538027763367,0.5195529460906982,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810130953788757,0.5618423223495483,0.3954675197601318,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361828088760376,0.320441871881485,0.3093984127044678,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446405053138733,0.2139784842729568,0.9916436672210692,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187631487846375,1.0,1.0,0.0,1.0,-3.0558321475982666,3.0558247566223145,7.505193025281187e-06,2.359147310256958,0.8994038701057434,0.8994038701057434,0.0,224.0324249267578,230.0,34286.35546875,0.0,2798.836669921875,1.0,281.2581481933594,283.5007629394531,291.1416931152344,294.4247131347656,293.1499938964844,293.1499938964844,281.54998779296875,36166.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359611392021179,1.0,0.0,0.0,3.659558773040772,3.6595828533172607,8.936156064009992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.18359375,0.0,1545.074951171875,1895.4371337890625,0.0,1905.2777099609373,0.9075061678886414,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595600485801697,0.3583706617355346,0.3276356756687164,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678893446922302,0.5422322154045105,0.5177245140075684,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.879143238067627,0.5649210214614868,0.3972731232643127,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333508133888245,0.3201018869876861,0.308881402015686,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418005228042603,0.2134570032358169,0.9888246059417723,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199596524238586,1.0,1.0,0.0,1.0,-3.050257444381714,3.0502498149871826,7.477377948816866e-06,2.3546512126922607,0.8999822735786438,0.8999822735786438,0.0,227.33917236328125,233.0,33236.0390625,0.0,2804.9833984375,1.0,281.542236328125,283.7122802734375,291.02099609375,294.1636962890625,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138252854347229,1.0,0.0,0.0,3.655783891677856,3.6558079719543457,8.917730269786261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.7177734375,0.0,1540.21826171875,1895.4371337890625,0.0,1721.52099609375,0.9066343903541564,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595600485801697,0.3583706617355346,0.3276356756687164,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678893446922302,0.5422322154045105,0.5177245140075684,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.879143238067627,0.5649210214614868,0.3972731232643127,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333508133888245,0.3201018869876861,0.308881402015686,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418005228042603,0.2134570032358169,0.9888246059417723,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199596524238586,1.0,1.0,0.0,1.0,-3.050257444381714,3.0502498149871826,7.477377948816866e-06,2.3546512126922607,0.8999822735786438,0.8999822735786438,0.0,227.33917236328125,233.0,33236.0390625,0.0,2804.9833984375,1.0,281.542236328125,283.7122802734375,291.02099609375,294.1636962890625,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138252854347229,1.0,0.0,0.0,3.655783891677856,3.6558079719543457,8.917730269786261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.7177734375,0.0,1540.21826171875,1895.4371337890625,0.0,1721.52099609375,0.9066343903541564,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584303617477417,0.3578137755393982,0.3273821771144867,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665398955345154,0.5414823889732361,0.5172610878944397,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789300918579102,0.5663493275642395,0.3984861671924591,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325307130813599,0.3199838995933532,0.3089228272438049,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409636735916138,0.2132775634527206,0.9885307550430298,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.620701253414154,1.0,1.0,0.0,1.0,-3.050553321838379,3.0505459308624268,7.4789004429476336e-06,2.354909658432007,0.8974390029907227,0.8974390029907227,0.0,228.60499572753903,233.0,33985.8828125,0.0,2812.15673828125,1.0,281.298583984375,283.54058837890625,291.11285400390625,294.372802734375,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190408110618591,1.0,0.0,0.0,3.652559995651245,3.6525840759277344,8.902008516997739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.4345703125,0.0,1537.322265625,1895.4371337890625,0.0,1764.13671875,0.9059239625930786,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566359043121338,0.3568646609783172,0.3267232179641723,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645448088645935,0.5403334498405457,0.5163883566856384,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779934644699097,0.5673266053199768,0.3993208706378937,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312106490135193,0.3196119666099548,0.3087311685085296,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396898627281189,0.2129189819097519,0.9875624775886536,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.621350109577179,1.0,1.0,0.0,1.0,-3.048325538635254,3.0483179092407227,7.468093372153817e-06,2.353237628936768,0.8952739238739014,0.8952739238739014,0.0,230.27442932128903,236.0,34001.37109375,0.0,2816.400634765625,1.0,281.2576599121094,283.4890441894531,291.1284484863281,294.36151123046875,293.1499938964844,293.1499938964844,281.54998779296875,36269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223052978515625,1.0,0.0,0.0,3.646667242050171,3.64669132232666,8.873308274814917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.75927734375,0.0,1531.478759765625,1895.4371337890625,0.0,1791.03076171875,0.9047024846076964,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488673210144,0.3562166690826416,0.3258732259273529,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614456653594971,0.5392692685127258,0.5151031017303467,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824670791626,0.5707534551620483,0.4014358818531036,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292371392250061,0.31962451338768,0.3085985779762268,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377496123313904,0.2127395123243332,0.986385464668274,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227233409881592,1.0,1.0,0.0,1.0,-3.0467162132263184,3.046708822250366,7.459886091965018e-06,2.351858139038086,0.8957231044769287,0.8957231044769287,0.0,233.04237365722656,239.0,32980.984375,0.0,2827.59228515625,1.0,281.5421142578125,283.70440673828125,291.0491027832031,294.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055282592773438,1.0,0.0,0.0,3.640423059463501,3.640446901321411,8.842946499498794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.7822265625,0.0,1523.626708984375,1895.4371337890625,0.0,1654.6514892578125,0.903248965740204,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488673210144,0.3562166690826416,0.3258732259273529,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614456653594971,0.5392692685127258,0.5151031017303467,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824670791626,0.5707534551620483,0.4014358818531036,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292371392250061,0.31962451338768,0.3085985779762268,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377496123313904,0.2127395123243332,0.986385464668274,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227233409881592,1.0,1.0,0.0,1.0,-3.0467162132263184,3.046708822250366,7.459886091965018e-06,2.351858139038086,0.8957231044769287,0.8957231044769287,0.0,233.04237365722656,239.0,32980.984375,0.0,2827.59228515625,1.0,281.5421142578125,283.70440673828125,291.0491027832031,294.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055282592773438,1.0,0.0,0.0,3.640423059463501,3.640446901321411,8.842946499498794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.7822265625,0.0,1523.626708984375,1895.4371337890625,0.0,1654.6514892578125,0.903248965740204,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530483603477478,0.3566891252994537,0.3261589109897613,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601388335227966,0.5394421815872192,0.5150880813598633,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227303504944,0.575433611869812,0.4045507311820984,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287397980690002,0.3205241858959198,0.309327095746994,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372476816177368,0.2133045792579651,0.988450050354004,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246893405914307,1.0,1.0,0.0,1.0,-3.054136276245117,3.054128885269165,7.49608898331644e-06,2.357511281967163,0.8989190459251404,0.8989190459251404,0.0,234.9154815673828,242.0,32010.15625,0.0,2852.189453125,1.0,281.8416748046875,283.93902587890625,291.037841796875,294.07965087890625,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864251494407654,1.0,0.0,0.0,3.6422626972198486,3.642286539077759,8.851886263983033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.30322265625,0.0,1524.07568359375,1895.4371337890625,0.0,1505.3138427734375,0.9035192728042604,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530483603477478,0.3566891252994537,0.3261589109897613,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601388335227966,0.5394421815872192,0.5150880813598633,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227303504944,0.575433611869812,0.4045507311820984,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287397980690002,0.3205241858959198,0.309327095746994,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372476816177368,0.2133045792579651,0.988450050354004,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246893405914307,1.0,1.0,0.0,1.0,-3.054136276245117,3.054128885269165,7.49608898331644e-06,2.357511281967163,0.8989190459251404,0.8989190459251404,0.0,234.9154815673828,242.0,32010.15625,0.0,2852.189453125,1.0,281.8416748046875,283.93902587890625,291.037841796875,294.07965087890625,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864251494407654,1.0,0.0,0.0,3.6422626972198486,3.642286539077759,8.851886263983033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.30322265625,0.0,1524.07568359375,1895.4371337890625,0.0,1505.3138427734375,0.9035192728042604,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527843713760376,0.3576749563217163,0.3269869983196258,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594964146614075,0.5402848124504089,0.5157853960990906,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795757293701172,0.5806924104690552,0.4081354737281799,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288458943367004,0.3219330608844757,0.3105959594249725,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.637423038482666,0.2143561840057373,0.9928971529006958,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272661089897156,1.0,1.0,0.0,1.0,-3.067146778106689,3.067139148712158,7.560051926702727e-06,2.36753797531128,0.9047272801399232,0.9047272801399232,0.0,236.702392578125,245.0,31119.630859375,-0.0,2887.73095703125,1.0,282.1417236328125,284.17413330078125,291.0528259277344,294.0346984863281,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709027290344238,1.0,0.0,0.0,3.6532719135284415,3.653295993804932,8.90547937615338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.46533203125,0.0,1534.459228515625,1895.4371337890625,0.0,1389.1280517578125,0.90581476688385,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527843713760376,0.3576749563217163,0.3269869983196258,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594964146614075,0.5402848124504089,0.5157853960990906,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795757293701172,0.5806924104690552,0.4081354737281799,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288458943367004,0.3219330608844757,0.3105959594249725,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.637423038482666,0.2143561840057373,0.9928971529006958,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272661089897156,1.0,1.0,0.0,1.0,-3.067146778106689,3.067139148712158,7.560051926702727e-06,2.36753797531128,0.9047272801399232,0.9047272801399232,0.0,236.702392578125,245.0,31119.630859375,-0.0,2887.73095703125,1.0,282.1417236328125,284.17413330078125,291.0528259277344,294.0346984863281,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709027290344238,1.0,0.0,0.0,3.6532719135284415,3.653295993804932,8.90547937615338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.46533203125,0.0,1534.459228515625,1895.4371337890625,0.0,1389.1280517578125,0.90581476688385,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355114936829,0.3570894598960876,0.3270591795444488,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573809266090393,0.5395523309707642,0.5157537460327148,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431686401367,0.584079384803772,0.4110027849674225,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278140187263489,0.3223922848701477,0.311482161283493,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366580128669739,0.2147929072380066,0.9965330958366394,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512982368469,1.0,1.0,0.0,1.0,-3.076093435287476,3.0760858058929443,7.60470447858097e-06,2.3746464252471924,0.9049758315086364,0.9049758315086364,0.0,239.6951599121093,248.0,31977.09765625,-0.0,2921.5634765625,1.0,281.8577880859375,283.9481811523437,291.1866455078125,294.2951965332031,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918303966522217,1.0,0.0,0.0,3.6618189811706543,3.661843061447144,8.947197898123704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.95458984375,0.0,1544.7955322265625,1895.4371337890625,0.0,1546.8861083984375,0.9077696204185486,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355114936829,0.3570894598960876,0.3270591795444488,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573809266090393,0.5395523309707642,0.5157537460327148,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431686401367,0.584079384803772,0.4110027849674225,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278140187263489,0.3223922848701477,0.311482161283493,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366580128669739,0.2147929072380066,0.9965330958366394,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512982368469,1.0,1.0,0.0,1.0,-3.076093435287476,3.0760858058929443,7.60470447858097e-06,2.3746464252471924,0.9049758315086364,0.9049758315086364,0.0,239.6951599121093,248.0,31977.09765625,-0.0,2921.5634765625,1.0,281.8577880859375,283.9481811523437,291.1866455078125,294.2951965332031,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918303966522217,1.0,0.0,0.0,3.6618189811706543,3.661843061447144,8.947197898123704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.95458984375,0.0,1544.7955322265625,1895.4371337890625,0.0,1546.8861083984375,0.9077696204185486,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492932081222534,0.3562290370464325,0.326544851064682,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554295301437378,0.5385191440582275,0.5150856971740723,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784335255622864,0.585125207901001,0.4119468927383423,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265540361404419,0.3221668601036072,0.3115012645721435,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355797052383423,0.214648887515068,0.9968446493148804,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310564875602722,1.0,1.0,0.0,1.0,-3.076210021972656,3.076202392578125,7.605439350300003e-06,2.374802350997925,0.9033976793289183,0.9033976793289183,0.0,241.72491455078125,248.0,32770.90234375,-0.0,2932.4482421875,1.0,281.6008605957031,283.7582397460937,291.2306823730469,294.4530639648437,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70637047290802,1.0,0.0,0.0,3.6634271144866943,3.663451194763184,8.955057637649588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.806640625,0.0,1547.42626953125,1895.4371337890625,0.0,1661.3857421875,0.908165454864502,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471092939376831,0.3551205992698669,0.3257051110267639,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8530187010765076,0.537165641784668,0.5140091776847839,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8769370317459106,0.5858709812164307,0.4125901758670807,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7248866558074951,0.3217026591300964,0.3112395107746124,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341081857681274,0.2142947316169738,0.9960764646530152,284.8757019042969,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.8738708496094,1.0,0.6319422125816345,1.0,1.0,0.0,1.0,-3.0734457969665527,3.0734384059906006,7.591887424496235e-06,2.3727142810821533,0.9023032188415528,0.9023032188415528,0.0,243.9891662597656,251.0,32796.828125,-0.0,2938.6787109375,1.0,281.5580444335937,283.7016906738281,291.1934509277344,294.3839111328125,293.1499938964844,293.1499938964844,281.25,35999.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713534951210022,1.0,0.0,0.0,3.662543773651123,3.662567853927612,8.950739243118733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.06103515625,0.0,1547.1676025390625,1895.4371337890625,0.0,1719.1617431640625,0.9080655574798584,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.742558479309082,0.3525569438934326,0.3237014412879944,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480010628700256,0.5340138673782349,0.5113863945007324,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736947178840637,0.5868180990219116,0.4135115444660187,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212395071983337,0.32037153840065,0.3103054761886596,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308159232139587,0.2132040411233902,0.9926785230636596,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331939697265625,1.0,1.0,0.0,1.0,-3.063789367675781,3.06378173828125,7.544333584519336e-06,2.3652920722961426,0.8969544172286987,0.8969544172286987,0.0,248.4450836181641,239.0,33638.98828125,-0.0,2942.294677734375,1.0,281.2581787109375,283.4617919921875,291.16033935546875,294.4063415527344,293.1499938964844,293.1499938964844,281.54998779296875,36256.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282060980796814,1.0,0.0,0.0,3.653728485107422,3.653752565383911,8.907705364435969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.34716796875,0.0,1539.2413330078125,1895.4371337890625,0.0,1840.0596923828125,0.906266152858734,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.742558479309082,0.3525569438934326,0.3237014412879944,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480010628700256,0.5340138673782349,0.5113863945007324,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736947178840637,0.5868180990219116,0.4135115444660187,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212395071983337,0.32037153840065,0.3103054761886596,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308159232139587,0.2132040411233902,0.9926785230636596,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331939697265625,1.0,1.0,0.0,1.0,-3.063789367675781,3.06378173828125,7.544333584519336e-06,2.3652920722961426,0.8969544172286987,0.8969544172286987,0.0,248.4450836181641,239.0,33638.98828125,-0.0,2942.294677734375,1.0,281.2581787109375,283.4617919921875,291.16033935546875,294.4063415527344,293.1499938964844,293.1499938964844,281.54998779296875,36256.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282060980796814,1.0,0.0,0.0,3.653728485107422,3.653752565383911,8.907705364435969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.34716796875,0.0,1539.2413330078125,1895.4371337890625,0.0,1840.0596923828125,0.906266152858734,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514869809150696,0.322157084941864,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490831851959229,0.5323211550712585,0.5091743469238281,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049380302429,0.589477002620697,0.4148388803005218,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.722464919090271,0.3198984563350677,0.3094119727611542,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316404342651367,0.2126686722040176,0.9885818362236024,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278736114502,1.0,1.0,0.0,1.0,-3.0548603534698486,3.0548527240753174,7.500073934352258e-06,2.3582513332366943,0.8967075943946838,0.8967075943946838,0.0,245.0038604736328,227.0,32457.875,-0.0,2906.20263671875,1.0,281.54217529296875,283.6668701171875,291.0191650390625,294.122314453125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071554064750671,1.0,0.0,0.0,3.646537780761719,3.646561861038208,8.872677881299751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.0009765625,0.0,1530.6134033203125,1895.4371337890625,0.0,1667.6734619140625,0.9046306014060974,1.0,0.0,3.0,1.0,0.0
