time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514869809150696,0.322157084941864,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490831851959229,0.5323211550712585,0.5091743469238281,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049380302429,0.589477002620697,0.4148388803005218,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.722464919090271,0.3198984563350677,0.3094119727611542,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316404342651367,0.2126686722040176,0.9885818362236024,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278736114502,1.0,1.0,0.0,1.0,-3.0548603534698486,3.0548527240753174,7.500073934352258e-06,2.3582513332366943,0.8967075943946838,0.8967075943946838,0.0,245.0038604736328,227.0,32457.875,-0.0,2906.20263671875,1.0,281.54217529296875,283.6668701171875,291.0191650390625,294.122314453125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071554064750671,1.0,0.0,0.0,3.646537780761719,3.646561861038208,8.872677881299751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.0009765625,0.0,1530.6134033203125,1895.4371337890625,0.0,1667.6734619140625,0.9046306014060974,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774061203003,0.3517980575561523,0.3218677937984466,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553122878074646,0.5321457386016846,0.5083774328231812,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861211538314819,0.5936723351478577,0.4172807037830353,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279191613197327,0.3205443024635315,0.3094498813152313,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362939476966858,0.2130654156208038,0.9877803325653076,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252047419548035,1.0,1.0,0.0,1.0,-3.055563449859619,3.055555820465088,7.503276265197201e-06,2.3586888313293457,0.8992094397544861,0.8992094397544861,0.0,236.38668823242188,215.0,31434.99609375,-0.0,2862.715576171875,1.0,281.8417358398437,283.899169921875,290.9925537109375,294.0030517578125,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833946108818054,1.0,0.0,0.0,3.646512031555176,3.646535873413086,8.872552825778257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.7021484375,0.0,1529.1695556640625,1895.4371337890625,0.0,1482.2515869140625,0.9045023918151855,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774061203003,0.3517980575561523,0.3218677937984466,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553122878074646,0.5321457386016846,0.5083774328231812,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861211538314819,0.5936723351478577,0.4172807037830353,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279191613197327,0.3205443024635315,0.3094498813152313,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362939476966858,0.2130654156208038,0.9877803325653076,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252047419548035,1.0,1.0,0.0,1.0,-3.055563449859619,3.055555820465088,7.503276265197201e-06,2.3586888313293457,0.8992094397544861,0.8992094397544861,0.0,236.38668823242188,215.0,31434.99609375,-0.0,2862.715576171875,1.0,281.8417358398437,283.899169921875,290.9925537109375,294.0030517578125,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833946108818054,1.0,0.0,0.0,3.646512031555176,3.646535873413086,8.872552825778257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.7021484375,0.0,1529.1695556640625,1895.4371337890625,0.0,1482.2515869140625,0.9045023918151855,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571073770523071,0.3527441322803497,0.3221777975559234,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646017909049988,0.5327277183532715,0.5083339810371399,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504772186279,0.5985661149024963,0.4202378690242767,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358109951019287,0.3218327462673187,0.3100928068161011,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434035897254944,0.214078888297081,0.9896178245544434,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920177459717,1.0,1.0,0.0,1.0,-3.062415838241577,3.062408208847046,7.5368734542280436e-06,2.363938808441162,0.9042276740074158,0.9042276740074158,0.0,225.5463409423828,203.0,30469.458984375,-0.0,2819.883544921875,1.0,282.1417541503906,284.1313781738281,291.0053100585937,293.95037841796875,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654350161552429,1.0,0.0,0.0,3.65505576133728,3.6550798416137695,8.91417812454165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.3115234375,0.0,1536.953857421875,1895.4371337890625,0.0,1349.3858642578125,0.9062582850456238,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571073770523071,0.3527441322803497,0.3221777975559234,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646017909049988,0.5327277183532715,0.5083339810371399,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504772186279,0.5985661149024963,0.4202378690242767,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358109951019287,0.3218327462673187,0.3100928068161011,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434035897254944,0.214078888297081,0.9896178245544434,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920177459717,1.0,1.0,0.0,1.0,-3.062415838241577,3.062408208847046,7.5368734542280436e-06,2.363938808441162,0.9042276740074158,0.9042276740074158,0.0,225.5463409423828,203.0,30469.458984375,-0.0,2819.883544921875,1.0,282.1417541503906,284.1313781738281,291.0053100585937,293.95037841796875,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654350161552429,1.0,0.0,0.0,3.65505576133728,3.6550798416137695,8.91417812454165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.3115234375,0.0,1536.953857421875,1895.4371337890625,0.0,1349.3858642578125,0.9062582850456238,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616239786148071,0.3527467846870422,0.3222571909427643,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697372078895569,0.5325707197189331,0.5082643628120422,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049354195594788,0.6004005670547485,0.4216246604919433,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401564717292786,0.3222361505031585,0.3104301393032074,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474219560623169,0.2144655287265777,0.9908315539360046,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.617277979850769,1.0,1.0,0.0,1.0,-3.0659658908843994,3.065958499908448,7.554568583145738e-06,2.366767644882202,0.9038044810295104,0.9038044810295104,0.0,219.955795288086,203.0,31266.642578125,-0.0,2797.738525390625,1.0,281.8984375,283.9591979980469,291.121826171875,294.2028503417969,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769063472747803,1.0,0.0,0.0,3.658984899520874,3.6590089797973633,8.933353683460155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.01513671875,0.0,1541.7235107421875,1895.4371337890625,0.0,1433.487548828125,0.9071171879768372,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654606103897095,0.3522294461727142,0.3217809498310089,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.874235987663269,0.5318599939346313,0.507600724697113,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110876321792604,0.6016175150871277,0.4224759936332702,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440005540847778,0.3222621381282806,0.3103971481323242,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6510019898414612,0.2145739942789077,0.9908784627914428,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143063306808472,1.0,1.0,0.0,1.0,-3.065642833709717,3.065635204315185,7.553185696451692e-06,2.3666062355041504,0.9037305116653442,0.9037305116653442,0.0,214.7861175537109,191.0,31318.615234375,-0.0,2770.0517578125,1.0,281.85760498046875,283.9056701660156,291.1373596191406,294.2076110839844,293.1499938964844,293.1499938964844,281.54998779296875,35867.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860313415527344,1.0,0.0,0.0,3.660817861557007,3.660841941833496,8.942306521930732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.63232421875,0.0,1544.24462890625,1895.4371337890625,0.0,1502.3070068359375,0.9075968265533448,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725215554237366,0.3503970205783844,0.3200052976608276,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826925754547119,0.5295000076293945,0.5052878260612488,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.923428237438202,0.6031087636947632,0.4234296083450317,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512243390083313,0.3215982019901275,0.3096090257167816,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576725840568542,0.2142049521207809,0.9882806539535522,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076178550720215,1.0,1.0,0.0,1.0,-3.057812690734864,3.057805299758911,7.514857770729577e-06,2.3606481552124023,0.9002513289451599,0.9002513289451599,0.0,204.7496032714844,179.0,32104.544921875,-0.0,2702.189697265625,1.0,281.55816650390625,283.6591796875,291.1356201171875,294.28741455078125,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708288848400116,1.0,0.0,0.0,3.658422708511353,3.658446788787842,8.930608714763366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.56298828125,0.0,1543.1912841796875,1895.4371337890625,0.0,1676.771240234375,0.9072007536888124,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725215554237366,0.3503970205783844,0.3200052976608276,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826925754547119,0.5295000076293945,0.5052878260612488,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.923428237438202,0.6031087636947632,0.4234296083450317,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512243390083313,0.3215982019901275,0.3096090257167816,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576725840568542,0.2142049521207809,0.9882806539535522,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076178550720215,1.0,1.0,0.0,1.0,-3.057812690734864,3.057805299758911,7.514857770729577e-06,2.3606481552124023,0.9002513289451599,0.9002513289451599,0.0,204.7496032714844,179.0,32104.544921875,-0.0,2702.189697265625,1.0,281.55816650390625,283.6591796875,291.1356201171875,294.28741455078125,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708288848400116,1.0,0.0,0.0,3.658422708511353,3.658446788787842,8.930608714763366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.56298828125,0.0,1543.1912841796875,1895.4371337890625,0.0,1676.771240234375,0.9072007536888124,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779000401496887,0.3486411273479461,0.3182829320430755,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891793489456177,0.5272423624992371,0.5030355453491211,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330806732177734,0.603755533695221,0.4237831830978393,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567368149757385,0.3206929266452789,0.3085902631282806,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626701951026917,0.2135637104511261,0.9845476746559144,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019988656044006,1.0,1.0,0.0,1.0,-3.0477516651153564,3.0477442741394043,7.465533144568326e-06,2.352900505065918,0.89548259973526,0.89548259973526,0.0,197.13623046875,179.0,33007.71875,-0.0,2642.956298828125,1.0,281.2705078125,283.4396667480469,291.12274169921875,294.35113525390625,293.1499938964844,293.1499938964844,281.25,36297.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722777783870697,1.0,0.0,0.0,3.650136947631836,3.650161027908325,8.890201002031972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.4384765625,0.0,1535.54833984375,1895.4371337890625,0.0,1794.936767578125,0.9054778814315796,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797238230705261,0.3480528593063354,0.3176396191120147,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913877010345459,0.5264703035354614,0.5021959543228149,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363450407981871,0.6039689183235168,0.4238329231739044,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61688232421875,0.758612334728241,0.3203625380992889,0.3081789016723633,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175537109375,0.664352297782898,0.2133154720067978,0.9830017685890198,284.61651611328125,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000165343284607,1.0,1.0,0.0,1.0,-3.0436758995056152,3.043668270111084,7.445550636475673e-06,2.3497419357299805,0.8941662907600403,0.8941662907600403,0.0,194.5761260986328,167.0,32982.91015625,-0.0,2621.78857421875,1.0,281.2582092285156,283.423583984375,291.0918273925781,294.3018798828125,293.1499938964844,293.1499938964844,281.54998779296875,36345.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238934636116028,1.0,0.0,0.0,3.646317720413208,3.646341800689697,8.871607519722602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.8583984375,0.0,1531.66015625,1895.4371337890625,0.0,1804.17431640625,0.9046702980995178,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503111839294,0.3471646606922149,0.3159741461277008,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032519459724426,0.5248591899871826,0.4997604191303253,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526588320732116,0.6066310405731201,0.4249204695224762,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.768675684928894,0.3199875056743622,0.3070679903030395,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733869910240173,0.2129899114370346,0.978369414806366,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920789241790771,1.0,1.0,0.0,1.0,-3.0331356525421143,3.033128261566162,7.393606665573316e-06,2.341407299041748,0.8930730819702148,0.8930730819702148,0.0,183.07212829589844,155.0,31744.6171875,-0.0,2542.038330078125,1.0,281.5420837402344,283.6264038085937,290.93365478515625,293.9988098144531,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029751539230347,1.0,0.0,0.0,3.6356046199798575,3.635628461837769,8.819553158900817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.49072265625,0.0,1519.2066650390625,1895.4371337890625,0.0,1634.311279296875,0.902252197265625,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503111839294,0.3471646606922149,0.3159741461277008,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032519459724426,0.5248591899871826,0.4997604191303253,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526588320732116,0.6066310405731201,0.4249204695224762,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.768675684928894,0.3199875056743622,0.3070679903030395,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733869910240173,0.2129899114370346,0.978369414806366,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920789241790771,1.0,1.0,0.0,1.0,-3.0331356525421143,3.033128261566162,7.393606665573316e-06,2.341407299041748,0.8930730819702148,0.8930730819702148,0.0,183.07212829589844,155.0,31744.6171875,-0.0,2542.038330078125,1.0,281.5420837402344,283.6264038085937,290.93365478515625,293.9988098144531,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029751539230347,1.0,0.0,0.0,3.6356046199798575,3.635628461837769,8.819553158900817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.49072265625,0.0,1519.2066650390625,1895.4371337890625,0.0,1634.311279296875,0.902252197265625,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049081563949585,0.3476041257381439,0.3156479597091675,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215445518493652,0.5247219800949097,0.4988371133804321,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727942943572998,0.6108368635177612,0.4272433519363403,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832802534103394,0.3206973373889923,0.3070046305656433,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866435408592224,0.2135578095912933,0.9775779247283936,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.584632158279419,1.0,1.0,0.0,1.0,-3.033389091491699,3.033381700515747,7.394558906526072e-06,2.3414828777313232,0.8947682976722717,0.8947682976722717,0.0,170.1833953857422,143.0,30734.787109375,-0.0,2475.83203125,1.0,281.84161376953125,283.8611145019531,290.8926086425781,293.8631896972656,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785312294960022,1.0,0.0,0.0,3.632084608078003,3.632108449935913,8.802483648651105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.40234375,0.0,1513.8990478515625,1895.4371337890625,0.0,1445.62060546875,0.9013420343399048,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049081563949585,0.3476041257381439,0.3156479597091675,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215445518493652,0.5247219800949097,0.4988371133804321,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727942943572998,0.6108368635177612,0.4272433519363403,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832802534103394,0.3206973373889923,0.3070046305656433,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866435408592224,0.2135578095912933,0.9775779247283936,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.584632158279419,1.0,1.0,0.0,1.0,-3.033389091491699,3.033381700515747,7.394558906526072e-06,2.3414828777313232,0.8947682976722717,0.8947682976722717,0.0,170.1833953857422,143.0,30734.787109375,-0.0,2475.83203125,1.0,281.84161376953125,283.8611145019531,290.8926086425781,293.8631896972656,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785312294960022,1.0,0.0,0.0,3.632084608078003,3.632108449935913,8.802483648651105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.40234375,0.0,1513.8990478515625,1895.4371337890625,0.0,1445.62060546875,0.9013420343399048,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.813374400138855,0.3480584323406219,0.3157083690166473,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.932733118534088,0.524940550327301,0.4986640214920044,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830282926559448,0.6132051944732666,0.4285941421985626,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919256091117859,0.3212918937206268,0.3072129189968109,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945229768753052,0.2140663266181945,0.9782373309135436,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811272859573364,1.0,1.0,0.0,1.0,-3.035917520523072,3.035910129547119,7.4068252615688834e-06,2.343406438827514,0.8971526026725769,0.8971526026725769,0.0,163.63778686523438,143.0,29885.708984375,-0.0,2446.674560546875,1.0,282.0982360839844,284.0450744628906,290.8616943359375,293.73095703125,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655755639076233,1.0,0.0,0.0,3.63341212272644,3.633435964584351,8.808919460534526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.236328125,0.0,1514.3978271484375,1895.4371337890625,0.0,1350.3995361328125,0.9015865921974182,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8224651217460632,0.3486542403697967,0.315967857837677,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.9451373219490052,0.5253289341926575,0.4987270534038543,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932327270507812,0.6157329678535461,0.4301345348358154,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.8016613125801086,0.322029709815979,0.3076004385948181,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033917903900146,0.2147116363048553,0.9796369671821594,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777934789657593,1.0,1.0,0.0,1.0,-3.040302991867065,3.0402956008911133,7.4281892921135295e-06,2.3467702865600586,0.8990051746368408,0.8990051746368408,0.0,156.99464416503906,131.0,29785.9296875,-0.0,2420.408203125,1.0,282.1417236328125,284.0960693359375,290.896240234375,293.8009948730469,293.1499938964844,293.1499938964844,282.45001220703125,35840.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600201725959778,1.0,0.0,0.0,3.637373685836792,3.637397527694702,8.828138220451365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.04638671875,0.0,1517.9752197265625,1895.4371337890625,0.0,1310.6636962890625,0.9023633003234864,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379335999488831,0.3500409126281738,0.316753089427948,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.965074896812439,0.5263580679893494,0.499196857213974,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.622589647769928,0.4176133275032043,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179406523704529,0.3237116634845733,0.3087056577205658,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.718282163143158,0.2162125557661056,0.9840787649154664,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704892873764038,1.0,1.0,0.0,1.0,-3.033455848693848,3.0334484577178955,7.395496140816249e-06,2.341793775558472,0.9059470891952516,0.9059470891952516,0.0,146.34671020507812,134.0,28874.673828125,-0.0,2352.593017578125,1.0,282.4416809082031,284.3290100097656,290.8993225097656,293.75177001953125,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465836763381958,1.0,0.0,0.0,3.652393102645874,3.6524171829223633,8.901195087673841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.02392578125,0.0,1532.674072265625,1895.4371337890625,0.0,1217.4208984375,0.9055429100990297,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379335999488831,0.3500409126281738,0.316753089427948,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.965074896812439,0.5263580679893494,0.499196857213974,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.622589647769928,0.4176133275032043,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179406523704529,0.3237116634845733,0.3087056577205658,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.718282163143158,0.2162125557661056,0.9840787649154664,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704892873764038,1.0,1.0,0.0,1.0,-3.033455848693848,3.0334484577178955,7.395496140816249e-06,2.341793775558472,0.9059470891952516,0.9059470891952516,0.0,146.34671020507812,134.0,28874.673828125,-0.0,2352.593017578125,1.0,282.4416809082031,284.3290100097656,290.8993225097656,293.75177001953125,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465836763381958,1.0,0.0,0.0,3.652393102645874,3.6524171829223633,8.901195087673841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.02392578125,0.0,1532.674072265625,1895.4371337890625,0.0,1217.4208984375,0.9055429100990297,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451017737388611,0.3497371971607208,0.3168339431285858,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.973381757736206,0.5256802439689636,0.4989538490772247,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307352185249329,0.406611293554306,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254309892654419,0.3242999613285064,0.3094670176506042,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252629399299622,0.2170425355434417,0.9881802201271056,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670061707496643,1.0,1.0,0.0,1.0,-3.025870084762573,3.025862693786621,7.358164111792575e-06,2.3357715606689453,0.9066893458366394,0.9066893458366394,0.0,141.58865356445312,137.0,29534.18359375,-0.0,2314.173583984375,1.0,282.15777587890625,284.08795166015625,291.0106811523437,293.9797668457031,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691022515296936,1.0,0.0,0.0,3.664240598678589,3.664264678955078,8.959035540101468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.0068359375,0.0,1546.849609375,1895.4371337890625,0.0,1375.970947265625,0.9082497954368592,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451017737388611,0.3497371971607208,0.3168339431285858,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.973381757736206,0.5256802439689636,0.4989538490772247,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307352185249329,0.406611293554306,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254309892654419,0.3242999613285064,0.3094670176506042,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252629399299622,0.2170425355434417,0.9881802201271056,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670061707496643,1.0,1.0,0.0,1.0,-3.025870084762573,3.025862693786621,7.358164111792575e-06,2.3357715606689453,0.9066893458366394,0.9066893458366394,0.0,141.58865356445312,137.0,29534.18359375,-0.0,2314.173583984375,1.0,282.15777587890625,284.08795166015625,291.0106811523437,293.9797668457031,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691022515296936,1.0,0.0,0.0,3.664240598678589,3.664264678955078,8.959035540101468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.0068359375,0.0,1546.849609375,1895.4371337890625,0.0,1375.970947265625,0.9082497954368592,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382155418396,0.3481074869632721,0.3155621886253357,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741073846817015,0.5234848856925964,0.4971363246440887,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362525224685669,0.4041736125946045,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266738653182983,0.3237078785896301,0.3091049790382385,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266855835914612,0.2169438600540161,0.9884993433952332,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789209365845,1.0,1.0,0.0,1.0,-3.0191738605499268,3.0191664695739746,7.325535534619121e-06,2.33056116104126,0.9046411514282228,0.9046411514282228,0.0,140.34959411621094,140.0,30344.833984375,-0.0,2295.65576171875,1.0,281.85809326171875,283.8390197753906,290.9959411621094,294.0426940917969,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914964318275452,1.0,0.0,0.0,3.668015480041504,3.668039798736572,8.977504535323533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.89013671875,0.0,1552.6865234375,1895.4371337890625,0.0,1544.301513671875,0.909233033657074,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382155418396,0.3481074869632721,0.3155621886253357,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741073846817015,0.5234848856925964,0.4971363246440887,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362525224685669,0.4041736125946045,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266738653182983,0.3237078785896301,0.3091049790382385,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266855835914612,0.2169438600540161,0.9884993433952332,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789209365845,1.0,1.0,0.0,1.0,-3.0191738605499268,3.0191664695739746,7.325535534619121e-06,2.33056116104126,0.9046411514282228,0.9046411514282228,0.0,140.34959411621094,140.0,30344.833984375,-0.0,2295.65576171875,1.0,281.85809326171875,283.8390197753906,290.9959411621094,294.0426940917969,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914964318275452,1.0,0.0,0.0,3.668015480041504,3.668039798736572,8.977504535323533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.89013671875,0.0,1552.6865234375,1895.4371337890625,0.0,1544.301513671875,0.909233033657074,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582647323608,0.3459049761295318,0.313737154006958,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707528948783876,0.5205771923065186,0.4945879876613617,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393986344337463,0.4064768254756927,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243860006332397,0.3224698007106781,0.3081068396568298,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248573899269104,0.2162211239337921,0.9860718250274658,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550723075867,1.0,1.0,0.0,1.0,-3.012567043304444,3.0125598907470703,7.293421276699519e-06,2.325423240661621,0.8998380899429321,0.8998380899429321,0.0,140.99888610839844,143.0,31138.408203125,-0.0,2287.07763671875,1.0,281.5581359863281,283.5937194824219,290.9449462890625,294.0440673828125,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067439556121826,1.0,0.0,0.0,3.66213059425354,3.662154674530029,8.948720733314985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.84521484375,0.0,1548.04931640625,1895.4371337890625,0.0,1664.3763427734375,0.9080910086631776,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582647323608,0.3459049761295318,0.313737154006958,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707528948783876,0.5205771923065186,0.4945879876613617,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393986344337463,0.4064768254756927,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243860006332397,0.3224698007106781,0.3081068396568298,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248573899269104,0.2162211239337921,0.9860718250274658,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550723075867,1.0,1.0,0.0,1.0,-3.012567043304444,3.0125598907470703,7.293421276699519e-06,2.325423240661621,0.8998380899429321,0.8998380899429321,0.0,140.99888610839844,143.0,31138.408203125,-0.0,2287.07763671875,1.0,281.5581359863281,283.5937194824219,290.9449462890625,294.0440673828125,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067439556121826,1.0,0.0,0.0,3.66213059425354,3.662154674530029,8.948720733314985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.84521484375,0.0,1548.04931640625,1895.4371337890625,0.0,1664.3763427734375,0.9080910086631776,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403023481369019,0.3446854650974273,0.3127503097057342,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681757092475892,0.5189777612686157,0.4932025671005249,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402777433395386,0.4086512923240661,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225038647651672,0.3217124044895172,0.3074901103973388,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.72323077917099,0.2157036513090133,0.9842036366462708,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650947690010071,1.0,1.0,0.0,1.0,-3.009342193603516,3.0093350410461426,7.277768418134656e-06,2.322913885116577,0.8958523273468018,0.8958523273468018,0.0,141.73802185058594,143.0,31932.28515625,-0.0,2285.06884765625,1.0,281.301025390625,283.4076232910156,290.9519958496094,294.1413269042969,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152913808822632,1.0,0.0,0.0,3.655320882797241,3.6553449630737305,8.915470743886544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.7587890625,0.0,1541.6251220703125,1895.4371337890625,0.0,1733.455810546875,0.906639814376831,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375230431556702,0.3433718085289001,0.3116153478622436,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649302363395692,0.5172696709632874,0.4916494190692901,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407354474067688,0.4114820063114166,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201111555099487,0.3208613395690918,0.3067479133605957,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211142182350159,0.2150829285383224,0.9817731976509094,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652258992195129,1.0,1.0,0.0,1.0,-3.00570011138916,3.005692720413208,7.26012376617291e-06,2.320086002349853,0.8924020528793335,0.8924020528793335,0.0,142.73001098632812,146.0,31966.51953125,-0.0,2283.609130859375,1.0,281.2582092285156,283.3571472167969,290.903076171875,294.0474853515625,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175845503807068,1.0,0.0,0.0,3.6453912258148193,3.6454153060913086,8.867099268172751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.708984375,0.0,1531.5654296875,1895.4371337890625,0.0,1752.193603515625,0.9045478701591492,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159851074219,0.3423172831535339,0.3102881014347076,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597118496894836,0.5154711604118347,0.4895348250865936,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431185007095337,0.416224718093872,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.816421389579773,0.320219874382019,0.3058764934539795,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177686095237732,0.2145521491765976,0.978611946105957,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659178495407104,1.0,1.0,0.0,1.0,-3.0024070739746094,3.0023999214172363,7.243909749377053e-06,2.317409038543701,0.8902547955513,0.8902547955513,0.0,144.5161590576172,149.0,30902.294921875,-0.0,2286.851806640625,1.0,281.5420837402344,283.57373046875,290.7565612792969,293.7631225585937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949086785316467,1.0,0.0,0.0,3.6298482418060303,3.629872083663941,8.79164701927948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.76123046875,0.0,1513.8043212890625,1895.4371337890625,0.0,1570.8072509765625,0.9010559916496276,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159851074219,0.3423172831535339,0.3102881014347076,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597118496894836,0.5154711604118347,0.4895348250865936,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431185007095337,0.416224718093872,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.816421389579773,0.320219874382019,0.3058764934539795,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177686095237732,0.2145521491765976,0.978611946105957,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659178495407104,1.0,1.0,0.0,1.0,-3.0024070739746094,3.0023999214172363,7.243909749377053e-06,2.317409038543701,0.8902547955513,0.8902547955513,0.0,144.5161590576172,149.0,30902.294921875,-0.0,2286.851806640625,1.0,281.5420837402344,283.57373046875,290.7565612792969,293.7631225585937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949086785316467,1.0,0.0,0.0,3.6298482418060303,3.629872083663941,8.79164701927948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.76123046875,0.0,1513.8043212890625,1895.4371337890625,0.0,1570.8072509765625,0.9010559916496276,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315533995628357,0.3425355553627014,0.3103093802928924,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.956882119178772,0.5151311755180359,0.4889886081218719,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473572254180908,0.419255256652832,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.814763605594635,0.3206880390644073,0.3061435520648956,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163225412368774,0.2149173319339752,0.9795709252357484,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674046874046326,1.0,1.0,0.0,1.0,-3.006886005401612,3.006878614425659,7.265333806572016e-06,2.3207788467407227,0.8909187912940979,0.8909187912940979,0.0,145.9309539794922,152.0,29934.818359375,-0.0,2302.170654296875,1.0,281.841552734375,283.8138427734375,290.7226867675781,293.64117431640625,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708431243896484,1.0,0.0,0.0,3.6216537952423096,3.62167763710022,8.75199759775569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.99365234375,0.0,1503.35595703125,1895.4371337890625,0.0,1388.6912841796875,0.8990998864173889,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315533995628357,0.3425355553627014,0.3103093802928924,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.956882119178772,0.5151311755180359,0.4889886081218719,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473572254180908,0.419255256652832,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.814763605594635,0.3206880390644073,0.3061435520648956,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163225412368774,0.2149173319339752,0.9795709252357484,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674046874046326,1.0,1.0,0.0,1.0,-3.006886005401612,3.006878614425659,7.265333806572016e-06,2.3207788467407227,0.8909187912940979,0.8909187912940979,0.0,145.9309539794922,152.0,29934.818359375,-0.0,2302.170654296875,1.0,281.841552734375,283.8138427734375,290.7226867675781,293.64117431640625,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708431243896484,1.0,0.0,0.0,3.6216537952423096,3.62167763710022,8.75199759775569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.99365234375,0.0,1503.35595703125,1895.4371337890625,0.0,1388.6912841796875,0.8990998864173889,1.0,0.0,3.0,1.0,0.0
