time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304699659347534,0.3433429002761841,0.3109533786773681,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549185037612916,0.5155220627784729,0.4892444610595703,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527173519134521,0.4218906164169311,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139271140098572,0.3217794299125671,0.3070818483829498,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157784700393677,0.2158649563789367,0.983417510986328,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696424245834351,1.0,1.0,0.0,1.0,-3.0168826580047607,3.016875505447388,7.313628884730861e-06,2.3284544944763184,0.8943070769309998,0.8943070769309998,0.0,147.41421508789062,155.0,29087.201171875,-0.0,2327.89013671875,1.0,282.1415100097656,284.056640625,290.726806640625,293.5846862792969,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530601978302002,1.0,0.0,0.0,3.622672319412232,3.6226959228515625,8.756919669394847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.30859375,0.0,1502.6141357421875,1895.4371337890625,0.0,1261.8489990234375,0.8991583585739136,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304699659347534,0.3433429002761841,0.3109533786773681,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549185037612916,0.5155220627784729,0.4892444610595703,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527173519134521,0.4218906164169311,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139271140098572,0.3217794299125671,0.3070818483829498,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157784700393677,0.2158649563789367,0.983417510986328,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696424245834351,1.0,1.0,0.0,1.0,-3.0168826580047607,3.016875505447388,7.313628884730861e-06,2.3284544944763184,0.8943070769309998,0.8943070769309998,0.0,147.41421508789062,155.0,29087.201171875,-0.0,2327.89013671875,1.0,282.1415100097656,284.056640625,290.726806640625,293.5846862792969,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530601978302002,1.0,0.0,0.0,3.622672319412232,3.6226959228515625,8.756919669394847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.30859375,0.0,1502.6141357421875,1895.4371337890625,0.0,1261.8489990234375,0.8991583585739136,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298120498657,0.3446777462959289,0.3120694160461426,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.953424870967865,0.5165338516235352,0.4900908172130584,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589674949645996,0.4244567155838012,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135549426078796,0.32337686419487,0.308510422706604,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157920598983765,0.2172858566045761,0.9894569516181946,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725411176681519,1.0,1.0,0.0,1.0,-3.031299829483032,3.03129243850708,7.38365679353592e-06,2.339564800262451,0.90102618932724,0.90102618932724,0.0,149.05532836914062,158.0,28462.517578125,-0.0,2362.67822265625,1.0,282.4415588378906,284.3096008300781,290.7339172363281,293.552978515625,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641370415687561,1.0,0.0,0.0,3.635024547576904,3.6350483894348153,8.816739409667207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.78125,0.0,1513.943603515625,1895.4371337890625,0.0,1182.3760986328125,0.9017093181610109,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298120498657,0.3446777462959289,0.3120694160461426,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.953424870967865,0.5165338516235352,0.4900908172130584,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589674949645996,0.4244567155838012,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135549426078796,0.32337686419487,0.308510422706604,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157920598983765,0.2172858566045761,0.9894569516181946,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725411176681519,1.0,1.0,0.0,1.0,-3.031299829483032,3.03129243850708,7.38365679353592e-06,2.339564800262451,0.90102618932724,0.90102618932724,0.0,149.05532836914062,158.0,28462.517578125,-0.0,2362.67822265625,1.0,282.4415588378906,284.3096008300781,290.7339172363281,293.552978515625,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641370415687561,1.0,0.0,0.0,3.635024547576904,3.6350483894348153,8.816739409667207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.78125,0.0,1513.943603515625,1895.4371337890625,0.0,1182.3760986328125,0.9017093181610109,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.829164981842041,0.3447915911674499,0.3125340342521667,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522664546966552,0.5165098309516907,0.4904455542564392,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6613997220993042,0.4261868000030517,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130874037742615,0.3238584101200104,0.3092156946659088,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155935168266296,0.2178080826997757,0.9926413297653198,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2935791015625,285.1519775390625,1.0,0.5741696357727051,1.0,1.0,0.0,1.0,-3.039044141769409,3.039036750793457,7.421579539368395e-06,2.345604181289673,0.9010061025619508,0.9010061025619508,0.0,150.09127807617188,158.0,29136.63671875,-0.0,2382.28466796875,1.0,282.1988525390625,284.1312866210937,290.84521484375,293.8013916015625,293.1499938964844,293.1499938964844,282.1499938964844,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558924913406372,1.0,0.0,0.0,3.6410903930664062,3.641114234924317,8.846188848110614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.00830078125,0.0,1521.01513671875,1895.4371337890625,0.0,1281.5819091796875,0.9030345678329468,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271979093551636,0.3443091809749603,0.3123565912246704,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.949560821056366,0.5158534049987793,0.4901154935359955,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628841161727905,0.4292148053646087,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114392161369324,0.3238891065120697,0.3094696700572967,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143383026123047,0.2179861664772033,0.9943342804908752,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757429003715515,1.0,1.0,0.0,1.0,-3.044419527053833,3.044412136077881,7.448024007317144e-06,2.3498237133026123,0.901428759098053,0.901428759098053,0.0,151.58119201660156,161.0,29216.990234375,-0.0,2399.948486328125,1.0,282.1577453613281,284.07684326171875,290.8494873046875,293.79559326171875,293.1499938964844,293.1499938964844,281.8500061035156,35760.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670339107513428,1.0,0.0,0.0,3.6448726654052734,3.644896507263184,8.864576557243709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.12939453125,0.0,1525.682373046875,1895.4371337890625,0.0,1360.94140625,0.9039552211761476,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213747143745422,0.3424316942691803,0.3110604584217071,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416956901550292,0.5134872198104858,0.4883418679237366,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637371778488159,0.437246024608612,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061568140983582,0.3231123089790344,0.3091258406639099,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099170684814453,0.2176118493080139,0.9943718314170836,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785945057868958,1.0,1.0,0.0,1.0,-3.050022840499878,3.050015449523926,7.475688107660972e-06,2.3542420864105225,0.8987074494361877,0.8987074494361877,0.0,155.22328186035156,164.0,29987.31640625,-0.0,2429.291015625,1.0,281.8582763671875,283.8273010253906,290.82696533203125,293.8515319824219,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911982297897339,1.0,0.0,0.0,3.6461222171783447,3.646146297454834,8.870656529325061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.1748046875,0.0,1528.7476806640625,1895.4371337890625,0.0,1541.9952392578125,0.9043813943862916,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213747143745422,0.3424316942691803,0.3110604584217071,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416956901550292,0.5134872198104858,0.4883418679237366,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637371778488159,0.437246024608612,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061568140983582,0.3231123089790344,0.3091258406639099,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099170684814453,0.2176118493080139,0.9943718314170836,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785945057868958,1.0,1.0,0.0,1.0,-3.050022840499878,3.050015449523926,7.475688107660972e-06,2.3542420864105225,0.8987074494361877,0.8987074494361877,0.0,155.22328186035156,164.0,29987.31640625,-0.0,2429.291015625,1.0,281.8582763671875,283.8273010253906,290.82696533203125,293.8515319824219,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911982297897339,1.0,0.0,0.0,3.6461222171783447,3.646146297454834,8.870656529325061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.1748046875,0.0,1528.7476806640625,1895.4371337890625,0.0,1541.9952392578125,0.9043813943862916,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164349794387817,0.3418585360050201,0.3102040588855743,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.934719443321228,0.5123478770256042,0.4869087636470794,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654592752456665,0.4444824755191803,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013995289802551,0.3230244815349579,0.3088511228561401,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057182788848877,0.2175768911838531,0.9938246011734008,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994671821594,1.0,1.0,0.0,1.0,-3.054975748062134,3.0549681186676025,7.499820185330463e-06,2.35799527168274,0.9020105004310608,0.9020105004310608,0.0,158.5475311279297,167.0,29246.701171875,-0.0,2455.869140625,1.0,282.14215087890625,284.0536193847656,290.6533203125,293.561279296875,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745379567146301,1.0,0.0,0.0,3.6510071754455566,3.651031017303467,8.8944409526448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4912109375,0.0,1533.1168212890625,1895.4371337890625,0.0,1415.8990478515625,0.9054071307182312,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164349794387817,0.3418585360050201,0.3102040588855743,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.934719443321228,0.5123478770256042,0.4869087636470794,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654592752456665,0.4444824755191803,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013995289802551,0.3230244815349579,0.3088511228561401,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057182788848877,0.2175768911838531,0.9938246011734008,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994671821594,1.0,1.0,0.0,1.0,-3.054975748062134,3.0549681186676025,7.499820185330463e-06,2.35799527168274,0.9020105004310608,0.9020105004310608,0.0,158.5475311279297,167.0,29246.701171875,-0.0,2455.869140625,1.0,282.14215087890625,284.0536193847656,290.6533203125,293.561279296875,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745379567146301,1.0,0.0,0.0,3.6510071754455566,3.651031017303467,8.8944409526448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4912109375,0.0,1533.1168212890625,1895.4371337890625,0.0,1415.8990478515625,0.9054071307182312,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185732841492,0.3405854403972626,0.3095508813858032,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.92850661277771,0.5105955600738525,0.4857653379440307,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662302017211914,0.4511116147041321,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973063588142395,0.3225956559181213,0.308811753988266,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.702105700969696,0.217323288321495,0.9940794706344604,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.8713073730469,1.0,0.58382248878479,1.0,1.0,0.0,1.0,-3.0610501766204834,3.0610427856445312,7.529867161792936e-06,2.362764596939087,0.8992939591407776,0.8992939591407776,0.0,161.70809936523438,170.0,29942.083984375,-0.0,2483.782958984375,1.0,281.8577880859375,283.8210754394531,290.7221374511719,293.7165832519531,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862994432449341,1.0,0.0,0.0,3.650944948196411,3.650968790054321,8.894137408788083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.6484375,0.0,1534.4296875,1895.4371337890625,0.0,1504.3536376953125,0.9054918885231018,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185732841492,0.3405854403972626,0.3095508813858032,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.92850661277771,0.5105955600738525,0.4857653379440307,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662302017211914,0.4511116147041321,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973063588142395,0.3225956559181213,0.308811753988266,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.702105700969696,0.217323288321495,0.9940794706344604,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.8713073730469,1.0,0.58382248878479,1.0,1.0,0.0,1.0,-3.0610501766204834,3.0610427856445312,7.529867161792936e-06,2.362764596939087,0.8992939591407776,0.8992939591407776,0.0,161.70809936523438,170.0,29942.083984375,-0.0,2483.782958984375,1.0,281.8577880859375,283.8210754394531,290.7221374511719,293.7165832519531,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862994432449341,1.0,0.0,0.0,3.650944948196411,3.650968790054321,8.894137408788083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.6484375,0.0,1534.4296875,1895.4371337890625,0.0,1504.3536376953125,0.9054918885231018,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076850771903992,0.340200662612915,0.3089080154895782,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225459694862366,0.5096985101699829,0.4846080243587494,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678568124771118,0.4575417339801788,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933695912361145,0.322691410779953,0.3087292313575744,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985669732093811,0.2173918187618255,0.9939690232276917,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863179564476013,1.0,1.0,0.0,1.0,-3.066378116607666,3.066370725631714,7.555952834081836e-06,2.366814374923706,0.9026666283607484,0.9026666283607484,0.0,164.78509521484375,173.0,29260.40625,-0.0,2509.9560546875,1.0,282.1421813964844,284.0523986816406,290.6068420410156,293.5023498535156,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701032519340515,1.0,0.0,0.0,3.654998302459717,3.655022382736206,8.913897318052477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.8330078125,0.0,1537.7320556640625,1895.4371337890625,0.0,1383.27734375,0.9063175916671752,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076850771903992,0.340200662612915,0.3089080154895782,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225459694862366,0.5096985101699829,0.4846080243587494,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678568124771118,0.4575417339801788,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933695912361145,0.322691410779953,0.3087292313575744,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985669732093811,0.2173918187618255,0.9939690232276917,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863179564476013,1.0,1.0,0.0,1.0,-3.066378116607666,3.066370725631714,7.555952834081836e-06,2.366814374923706,0.9026666283607484,0.9026666283607484,0.0,164.78509521484375,173.0,29260.40625,-0.0,2509.9560546875,1.0,282.1421813964844,284.0523986816406,290.6068420410156,293.5023498535156,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701032519340515,1.0,0.0,0.0,3.654998302459717,3.655022382736206,8.913897318052477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.8330078125,0.0,1537.7320556640625,1895.4371337890625,0.0,1383.27734375,0.9063175916671752,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060527443885803,0.3398290276527405,0.3088665604591369,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.920261561870575,0.50910884141922,0.4843477010726928,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684607267379761,0.4602295756340027,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919437885284424,0.322683572769165,0.308919757604599,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973146200180054,0.2174179255962371,0.994767427444458,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876402258872986,1.0,1.0,0.0,1.0,-3.0704381465911865,3.070430517196656,7.576064490422141e-06,2.369985818862915,0.901061713695526,0.901061713695526,0.0,166.16134643554688,173.0,29907.05078125,-0.0,2524.879638671875,1.0,281.8985290527344,283.8732604980469,290.6925354003906,293.70849609375,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790648698806763,1.0,0.0,0.0,3.6560564041137695,3.656080484390259,8.919059837353416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.17919921875,0.0,1539.5552978515625,1895.4371337890625,0.0,1449.6168212890625,0.9065512418746948,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034814596176147,0.3389825224876404,0.3083237707614898,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.917008101940155,0.5080331563949585,0.4835710525512695,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683233380317688,0.463731586933136,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897624969482422,0.3223408460617065,0.3087811172008514,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953732967376709,0.2171957194805145,0.994514226913452,284.8705749511719,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888810753822327,1.0,1.0,0.0,1.0,-3.07259464263916,3.072587251663208,7.58683700041729e-06,2.371703147888184,0.899924099445343,0.899924099445343,0.0,167.83981323242188,176.0,29957.177734375,-0.0,2537.7861328125,1.0,281.857666015625,283.82000732421875,290.69171142578125,293.6842956542969,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852020025253296,1.0,0.0,0.0,3.654407262802124,3.654431343078613,8.911014788282046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.69091796875,0.0,1538.3927001953125,1895.4371337890625,0.0,1495.9844970703125,0.9062774777412416,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959620356559753,0.3366056680679321,0.3065715432167053,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.907934069633484,0.5051112174987793,0.4812506735324859,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964945316314696,0.6668815612792969,0.4670012295246124,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831811308860779,0.321061372756958,0.3079468607902527,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893711686134338,0.2162490934133529,0.991914451122284,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907677412033081,1.0,1.0,0.0,1.0,-3.0675182342529297,3.067510843276977,7.562238351965789e-06,2.3679733276367188,0.8943125009536743,0.8943125009536743,0.0,172.3246307373047,179.0,30715.525390625,-0.0,2551.55810546875,1.0,281.5582275390625,283.5762634277344,290.6879272460937,293.7500915527344,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034335136413574,1.0,0.0,0.0,3.644130706787109,3.644154787063599,8.860968705448613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.97314453125,0.0,1528.85986328125,1895.4371337890625,0.0,1637.9547119140625,0.904148519039154,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959620356559753,0.3366056680679321,0.3065715432167053,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.907934069633484,0.5051112174987793,0.4812506735324859,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964945316314696,0.6668815612792969,0.4670012295246124,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831811308860779,0.321061372756958,0.3079468607902527,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893711686134338,0.2162490934133529,0.991914451122284,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907677412033081,1.0,1.0,0.0,1.0,-3.0675182342529297,3.067510843276977,7.562238351965789e-06,2.3679733276367188,0.8943125009536743,0.8943125009536743,0.0,172.3246307373047,179.0,30715.525390625,-0.0,2551.55810546875,1.0,281.5582275390625,283.5762634277344,290.6879272460937,293.7500915527344,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034335136413574,1.0,0.0,0.0,3.644130706787109,3.644154787063599,8.860968705448613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.97314453125,0.0,1528.85986328125,1895.4371337890625,0.0,1637.9547119140625,0.904148519039154,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580001831055,0.3355717957019806,0.3053335845470428,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970697402954,0.5034635066986084,0.4793781638145447,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922086000442504,0.6682679057121277,0.4674295485019684,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778337001800537,0.3205571472644806,0.3073071539402008,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843699812889099,0.2157924324274063,0.9895166158676147,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920788645744324,1.0,1.0,0.0,1.0,-3.0606279373168945,3.0606205463409424,7.527837169618579e-06,2.3624582290649414,0.8942829966545105,0.8942829966545105,0.0,176.07322692871094,182.0,29778.12890625,-0.0,2557.98828125,1.0,281.84210205078125,283.7965087890625,290.5307006835937,293.4682312011719,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846930980682373,1.0,0.0,0.0,3.6362693309783936,3.636293411254883,8.822779022921168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.9921875,0.0,1519.331298828125,1895.4371337890625,0.0,1492.111328125,0.9023482203483582,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580001831055,0.3355717957019806,0.3053335845470428,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970697402954,0.5034635066986084,0.4793781638145447,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922086000442504,0.6682679057121277,0.4674295485019684,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778337001800537,0.3205571472644806,0.3073071539402008,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843699812889099,0.2157924324274063,0.9895166158676147,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920788645744324,1.0,1.0,0.0,1.0,-3.0606279373168945,3.0606205463409424,7.527837169618579e-06,2.3624582290649414,0.8942829966545105,0.8942829966545105,0.0,176.07322692871094,182.0,29778.12890625,-0.0,2557.98828125,1.0,281.84210205078125,283.7965087890625,290.5307006835937,293.4682312011719,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846930980682373,1.0,0.0,0.0,3.6362693309783936,3.636293411254883,8.822779022921168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.9921875,0.0,1519.331298828125,1895.4371337890625,0.0,1492.111328125,0.9023482203483582,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880128026008606,0.3360285460948944,0.3055398464202881,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983569741249084,0.5034261345863342,0.4790956377983093,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.991418719291687,0.6718703508377075,0.4696827828884125,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761582732200623,0.3212389349937439,0.3077733516693115,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.682856559753418,0.2163067907094955,0.9911463856697084,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939378142356873,1.0,1.0,0.0,1.0,-3.065754175186157,3.065746545791626,7.552808256150456e-06,2.3663034439086914,0.8977134823799133,0.8977134823799133,0.0,178.0847930908203,185.0,29073.025390625,-0.0,2578.331787109375,1.0,282.14166259765625,284.0484924316406,290.4895935058594,293.3509521484375,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625715494155884,1.0,0.0,0.0,3.6375436782836914,3.6375675201416016,8.828964155327412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.11572265625,0.0,1518.9443359375,1895.4371337890625,0.0,1328.8291015625,0.9024750590324402,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880128026008606,0.3360285460948944,0.3055398464202881,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983569741249084,0.5034261345863342,0.4790956377983093,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.991418719291687,0.6718703508377075,0.4696827828884125,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761582732200623,0.3212389349937439,0.3077733516693115,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.682856559753418,0.2163067907094955,0.9911463856697084,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939378142356873,1.0,1.0,0.0,1.0,-3.065754175186157,3.065746545791626,7.552808256150456e-06,2.3663034439086914,0.8977134823799133,0.8977134823799133,0.0,178.0847930908203,185.0,29073.025390625,-0.0,2578.331787109375,1.0,282.14166259765625,284.0484924316406,290.4895935058594,293.3509521484375,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625715494155884,1.0,0.0,0.0,3.6375436782836914,3.6375675201416016,8.828964155327412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.11572265625,0.0,1518.9443359375,1895.4371337890625,0.0,1328.8291015625,0.9024750590324402,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692844390869,0.3371815681457519,0.3064824640750885,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8973025679588318,0.5042250752449036,0.4797213673591614,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918400049209596,0.6763281226158142,0.4726740717887878,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759358286857605,0.3226138949394226,0.308969110250473,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828697919845581,0.2174648195505142,0.9958925247192384,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965093374252319,1.0,1.0,0.0,1.0,-3.0783731937408447,3.078365564346313,7.615055437781848e-06,2.3760194778442383,0.9041950106620787,0.9041950106620787,0.0,179.6976318359375,188.0,28427.205078125,-0.0,2611.12841796875,1.0,282.44171142578125,284.3001708984375,290.4950561523437,293.3082580566406,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469218730926514,1.0,0.0,0.0,3.649426937103272,3.6494507789611816,8.886743216862669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.61083984375,0.0,1529.9918212890625,1895.4371337890625,0.0,1219.7166748046875,0.904939353466034,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692844390869,0.3371815681457519,0.3064824640750885,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8973025679588318,0.5042250752449036,0.4797213673591614,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918400049209596,0.6763281226158142,0.4726740717887878,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759358286857605,0.3226138949394226,0.308969110250473,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828697919845581,0.2174648195505142,0.9958925247192384,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965093374252319,1.0,1.0,0.0,1.0,-3.0783731937408447,3.078365564346313,7.615055437781848e-06,2.3760194778442383,0.9041950106620787,0.9041950106620787,0.0,179.6976318359375,188.0,28427.205078125,-0.0,2611.12841796875,1.0,282.44171142578125,284.3001708984375,290.4950561523437,293.3082580566406,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469218730926514,1.0,0.0,0.0,3.649426937103272,3.6494507789611816,8.886743216862669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.61083984375,0.0,1529.9918212890625,1895.4371337890625,0.0,1219.7166748046875,0.904939353466034,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869461178779602,0.3372158110141754,0.3068785667419433,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963702321052551,0.504120945930481,0.4799977242946625,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916515946388244,0.6777024269104004,0.4740340113639831,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755156755447388,0.3230031132698059,0.3095888495445251,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826516389846802,0.2178771942853927,0.9985882639884948,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979584455490112,1.0,1.0,0.0,1.0,-3.084810495376587,3.084802865982056,7.647221536899451e-06,2.3811066150665283,0.9040403962135316,0.9040403962135316,0.0,180.81288146972656,188.0,29096.37890625,-0.0,2629.481201171875,1.0,282.19854736328125,284.1209716796875,290.6114196777344,293.5597839355469,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602827906608582,1.0,0.0,0.0,3.655118942260742,3.655143022537232,8.914486784306064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.146484375,0.0,1536.731689453125,1895.4371337890625,0.0,1312.52685546875,0.906185746192932,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.7847334146499634,0.3366385102272033,0.3066436052322387,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.893831729888916,0.5033842921257019,0.4796145558357239,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.990056037902832,0.6782404780387878,0.4746757745742798,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737188339233398,0.3229416608810425,0.3097763359546661,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811596155166626,0.2179493606090545,0.9998922944068908,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992257595062256,1.0,1.0,0.0,1.0,-3.0866405963897705,3.08663272857666,7.656583875359502e-06,2.382638454437256,0.9043210744857788,0.9043210744857788,0.0,182.66542053222656,191.0,29148.65625,-0.0,2642.792236328125,1.0,282.1576538085937,284.0653381347656,290.6211853027344,293.5581359863281,293.1499938964844,293.1499938964844,281.8500061035156,35781.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707807779312134,1.0,0.0,0.0,3.658496856689453,3.6585209369659424,8.93097080734151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.240234375,0.0,1541.0035400390625,1895.4371337890625,0.0,1388.2344970703125,0.9070176482200624,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.778296172618866,0.3344996869564056,0.305188775062561,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867031335830688,0.5008019208908081,0.4777139127254486,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984952449798584,0.6780071258544922,0.4749380946159363,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682880759239197,0.3219516575336456,0.3092975914478302,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763376593589783,0.2173655033111572,0.9992483258247375,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011238098144531,1.0,1.0,0.0,1.0,-3.081583499908448,3.081575870513916,7.631844709976576e-06,2.3788719177246094,0.9010594487190248,0.9010594487190248,0.0,187.19493103027344,194.0,29778.037109375,-0.0,2656.744873046875,1.0,281.8581237792969,283.8072204589844,290.6053771972656,293.6161499023437,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943411231040955,1.0,0.0,0.0,3.6585147380828857,3.658538818359375,8.931058346206555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.00390625,0.0,1542.8228759765625,1895.4371337890625,0.0,1566.383544921875,0.9071760773658752,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.778296172618866,0.3344996869564056,0.305188775062561,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867031335830688,0.5008019208908081,0.4777139127254486,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984952449798584,0.6780071258544922,0.4749380946159363,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682880759239197,0.3219516575336456,0.3092975914478302,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763376593589783,0.2173655033111572,0.9992483258247375,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011238098144531,1.0,1.0,0.0,1.0,-3.081583499908448,3.081575870513916,7.631844709976576e-06,2.3788719177246094,0.9010594487190248,0.9010594487190248,0.0,187.19493103027344,194.0,29778.037109375,-0.0,2656.744873046875,1.0,281.8581237792969,283.8072204589844,290.6053771972656,293.6161499023437,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943411231040955,1.0,0.0,0.0,3.6585147380828857,3.658538818359375,8.931058346206555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.00390625,0.0,1542.8228759765625,1895.4371337890625,0.0,1566.383544921875,0.9071760773658752,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329128265381,0.3316386342048645,0.3029640018939972,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786426782608032,0.4973431229591369,0.4748533368110657,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978657841682434,0.6767253279685974,0.4743744432926178,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619513273239136,0.3202173411846161,0.3080258369445801,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704548597335815,0.2160982340574264,0.9952428340911864,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021391749382019,1.0,1.0,0.0,1.0,-3.068454504013061,3.0684468746185303,7.567078682768624e-06,2.3687899112701416,0.8946115374565125,0.8946115374565125,0.0,191.93719482421875,197.0,30325.837890625,-0.0,2656.012939453125,1.0,281.5581970214844,283.5490417480469,290.54608154296875,293.5966491699219,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086089849472046,1.0,0.0,0.0,3.647322177886963,3.647346258163452,8.876496053744631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.26708984375,0.0,1532.619140625,1895.4371337890625,0.0,1679.3447265625,0.9048765897750854,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329128265381,0.3316386342048645,0.3029640018939972,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786426782608032,0.4973431229591369,0.4748533368110657,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978657841682434,0.6767253279685974,0.4743744432926178,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619513273239136,0.3202173411846161,0.3080258369445801,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704548597335815,0.2160982340574264,0.9952428340911864,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021391749382019,1.0,1.0,0.0,1.0,-3.068454504013061,3.0684468746185303,7.567078682768624e-06,2.3687899112701416,0.8946115374565125,0.8946115374565125,0.0,191.93719482421875,197.0,30325.837890625,-0.0,2656.012939453125,1.0,281.5581970214844,283.5490417480469,290.54608154296875,293.5966491699219,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086089849472046,1.0,0.0,0.0,3.647322177886963,3.647346258163452,8.876496053744631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.26708984375,0.0,1532.619140625,1895.4371337890625,0.0,1679.3447265625,0.9048765897750854,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660752534866333,0.3304354250431061,0.3014906942844391,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383681297302,0.4954805374145508,0.472687155008316,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.974596917629242,0.6776896119117737,0.4745891690254211,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577052712440491,0.3194868862628937,0.3071006536483764,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663925647735596,0.2154831141233444,0.9918668866157532,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028876900672913,1.0,1.0,0.0,1.0,-3.059150695800781,3.059143304824829,7.520783583458979e-06,2.3614070415496826,0.8943809866905212,0.8943809866905212,0.0,195.2273101806641,200.0,29502.646484375,-0.0,2655.124755859375,1.0,281.8421325683594,283.77703857421875,290.3854064941406,293.3028564453125,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851203441619873,1.0,0.0,0.0,3.638388156890869,3.6384122371673584,8.833063702695654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.58544921875,0.0,1521.8902587890625,1895.4371337890625,0.0,1495.3624267578125,0.902840495109558,1.0,0.0,3.0,1.0,0.0
