time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660752534866333,0.3304354250431061,0.3014906942844391,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383681297302,0.4954805374145508,0.472687155008316,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.974596917629242,0.6776896119117737,0.4745891690254211,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577052712440491,0.3194868862628937,0.3071006536483764,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663925647735596,0.2154831141233444,0.9918668866157532,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028876900672913,1.0,1.0,0.0,1.0,-3.059150695800781,3.059143304824829,7.520783583458979e-06,2.3614070415496826,0.8943809866905212,0.8943809866905212,0.0,195.2273101806641,200.0,29502.646484375,-0.0,2655.124755859375,1.0,281.8421325683594,283.77703857421875,290.3854064941406,293.3028564453125,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851203441619873,1.0,0.0,0.0,3.638388156890869,3.6384122371673584,8.833063702695654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.58544921875,0.0,1521.8902587890625,1895.4371337890625,0.0,1495.3624267578125,0.902840495109558,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622657775879,0.3307738006114959,0.3015831112861633,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711535334587097,0.4953013360500335,0.4722587764263153,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739606380462646,0.6805788278579712,0.4763810932636261,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565059661865234,0.3200167417526245,0.3074076473712921,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.665299654006958,0.2159008085727691,0.992987334728241,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413877487183,1.0,1.0,0.0,1.0,-3.06260633468628,3.062598705291748,7.537561941717286e-06,2.363981246948242,0.8973921537399292,0.8973921537399292,0.0,196.9319000244141,203.0,28767.7265625,-0.0,2670.760498046875,1.0,282.1416931152344,284.02813720703125,290.3554992675781,293.1942749023437,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607120633125305,1.0,0.0,0.0,3.638272762298584,3.638296604156494,8.832503226585686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04541015625,0.0,1520.0303955078125,1895.4371337890625,0.0,1315.57568359375,0.9026633501052856,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622657775879,0.3307738006114959,0.3015831112861633,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711535334587097,0.4953013360500335,0.4722587764263153,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739606380462646,0.6805788278579712,0.4763810932636261,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565059661865234,0.3200167417526245,0.3074076473712921,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.665299654006958,0.2159008085727691,0.992987334728241,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413877487183,1.0,1.0,0.0,1.0,-3.06260633468628,3.062598705291748,7.537561941717286e-06,2.363981246948242,0.8973921537399292,0.8973921537399292,0.0,196.9319000244141,203.0,28767.7265625,-0.0,2670.760498046875,1.0,282.1416931152344,284.02813720703125,290.3554992675781,293.1942749023437,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607120633125305,1.0,0.0,0.0,3.638272762298584,3.638296604156494,8.832503226585686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04541015625,0.0,1520.0303955078125,1895.4371337890625,0.0,1315.57568359375,0.9026633501052856,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643601894378662,0.3312095403671264,0.3018853366374969,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705821633338928,0.4955365657806396,0.4723715186119079,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740020632743835,0.6823204159736633,0.4774903059005737,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563068866729736,0.3205526173114776,0.3078330159187317,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6651999950408936,0.2163614183664322,0.9947356581687928,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053548455238342,1.0,1.0,0.0,1.0,-3.0670485496521,3.0670409202575684,7.559427103842609e-06,2.367403268814087,0.9007222056388856,0.9007222056388856,0.0,197.7043609619141,203.0,28126.8203125,-0.0,2683.4765625,1.0,282.3984680175781,284.2235412597656,290.3290100097656,293.0760803222656,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484370827674866,1.0,0.0,0.0,3.641906261444092,3.641930341720581,8.850154245010344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.3017578125,0.0,1522.900390625,1895.4371337890625,0.0,1230.03515625,0.903411626815796,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.7644162178039551,0.3318041563034057,0.3024129271507263,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.8703707456588745,0.4959625899791717,0.4727507829666137,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.9743897914886476,0.6842347383499146,0.4788257181644439,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7564356327056885,0.3212492167949676,0.3084640502929687,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.6654488444328308,0.2169744670391082,0.9973278641700744,285.2621459960937,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.263671875,1.0,0.6065818071365356,1.0,1.0,0.0,1.0,-3.073616504669189,3.073608875274658,7.591848316224059e-06,2.372477054595948,0.9034352898597716,0.9034352898597716,0.0,198.38601684570312,206.0,28096.234375,-0.0,2699.921142578125,1.0,282.4417724609375,284.2790222167969,290.3698425292969,293.1600341796875,293.1499938964844,293.1499938964844,282.1499938964844,35702.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441928148269653,1.0,0.0,0.0,3.6485884189605713,3.6486122608184814,8.882660154085897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.23388671875,0.0,1529.374755859375,1895.4371337890625,0.0,1201.2684326171875,0.9047802090644836,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620778679847717,0.3311493694782257,0.3024711906909942,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674862384796143,0.495005190372467,0.4725281000137329,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723838567733764,0.6852428913116455,0.4802251160144806,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7546547651290894,0.3214395642280578,0.3091394901275635,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641120910644531,0.2173799276351928,1.0009621381759644,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090092062950134,1.0,1.0,0.0,1.0,-3.080298900604248,3.080291271209717,7.6255214480625e-06,2.377896547317505,0.9031003713607788,0.9031003713607788,0.0,201.26177978515625,209.0,28789.181640625,-0.0,2728.1669921875,1.0,282.15777587890625,284.0433959960937,290.50274658203125,293.4158020019531,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680733561515808,1.0,0.0,0.0,3.6559321880340576,3.655956029891968,8.918453318074171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.6083984375,0.0,1538.4893798828125,1895.4371337890625,0.0,1368.483154296875,0.9064750075340272,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620778679847717,0.3311493694782257,0.3024711906909942,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674862384796143,0.495005190372467,0.4725281000137329,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723838567733764,0.6852428913116455,0.4802251160144806,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7546547651290894,0.3214395642280578,0.3091394901275635,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641120910644531,0.2173799276351928,1.0009621381759644,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090092062950134,1.0,1.0,0.0,1.0,-3.080298900604248,3.080291271209717,7.6255214480625e-06,2.377896547317505,0.9031003713607788,0.9031003713607788,0.0,201.26177978515625,209.0,28789.181640625,-0.0,2728.1669921875,1.0,282.15777587890625,284.0433959960937,290.50274658203125,293.4158020019531,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680733561515808,1.0,0.0,0.0,3.6559321880340576,3.655956029891968,8.918453318074171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.6083984375,0.0,1538.4893798828125,1895.4371337890625,0.0,1368.483154296875,0.9064750075340272,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566084265708923,0.3288910090923309,0.3009130358695984,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614462614059448,0.4923109114170074,0.4705236256122589,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668029546737672,0.683987557888031,0.4798033535480499,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501131296157837,0.320317655801773,0.308536171913147,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600656509399414,0.2167243510484695,0.9999905228614808,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.610650897026062,1.0,1.0,0.0,1.0,-3.07362699508667,3.0736193656921387,7.592915153509239e-06,2.372910022735596,0.8993518948554993,0.8993518948554993,0.0,205.7223052978516,212.0,29388.9296875,-0.0,2738.38720703125,1.0,281.858154296875,283.78424072265625,290.4906005859375,293.4765014648437,293.1499938964844,293.1499938964844,282.1499938964844,36073.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918195486068726,1.0,0.0,0.0,3.654024124145508,3.654048204421997,8.909146345104091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.2509765625,0.0,1538.2008056640625,1895.4371337890625,0.0,1546.8018798828125,0.9062069058418274,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566084265708923,0.3288910090923309,0.3009130358695984,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614462614059448,0.4923109114170074,0.4705236256122589,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668029546737672,0.683987557888031,0.4798033535480499,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501131296157837,0.320317655801773,0.308536171913147,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600656509399414,0.2167243510484695,0.9999905228614808,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.610650897026062,1.0,1.0,0.0,1.0,-3.07362699508667,3.0736193656921387,7.592915153509239e-06,2.372910022735596,0.8993518948554993,0.8993518948554993,0.0,205.7223052978516,212.0,29388.9296875,-0.0,2738.38720703125,1.0,281.858154296875,283.78424072265625,290.4906005859375,293.4765014648437,293.1499938964844,293.1499938964844,282.1499938964844,36073.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918195486068726,1.0,0.0,0.0,3.654024124145508,3.654048204421997,8.909146345104091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.2509765625,0.0,1538.2008056640625,1895.4371337890625,0.0,1546.8018798828125,0.9062069058418274,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907257080078,0.3277842700481415,0.299647718667984,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.856549084186554,0.4906496107578277,0.4686894714832306,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277353286744,0.6845657825469971,0.4798219501972198,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463976144790649,0.3197299242019653,0.3078759014606476,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566054224967957,0.21628338098526,0.9980120062828064,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118547916412354,1.0,1.0,0.0,1.0,-3.066739797592163,3.066732168197632,7.55869450586033e-06,2.3674957752227783,0.90176123380661,0.90176123380661,0.0,209.33810424804688,215.0,28585.978515625,-0.0,2743.7265625,1.0,282.1422424316406,284.008544921875,290.3183898925781,293.1838684082031,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738197803497314,1.0,0.0,0.0,3.655378580093384,3.655402660369873,8.915752687244094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.9990234375,0.0,1538.7064208984375,1895.4371337890625,0.0,1410.5882568359375,0.9064503908157348,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907257080078,0.3277842700481415,0.299647718667984,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.856549084186554,0.4906496107578277,0.4686894714832306,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277353286744,0.6845657825469971,0.4798219501972198,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463976144790649,0.3197299242019653,0.3078759014606476,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566054224967957,0.21628338098526,0.9980120062828064,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118547916412354,1.0,1.0,0.0,1.0,-3.066739797592163,3.066732168197632,7.55869450586033e-06,2.3674957752227783,0.90176123380661,0.90176123380661,0.0,209.33810424804688,215.0,28585.978515625,-0.0,2743.7265625,1.0,282.1422424316406,284.008544921875,290.3183898925781,293.1838684082031,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738197803497314,1.0,0.0,0.0,3.655378580093384,3.655402660369873,8.915752687244094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.9990234375,0.0,1538.7064208984375,1895.4371337890625,0.0,1410.5882568359375,0.9064503908157348,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513785362244,0.3258313238620758,0.2984553575515747,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601821899414,0.4881884455680847,0.4669566750526428,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581562280654908,0.6837166547775269,0.4798429310321808,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.742889404296875,0.3185537159442901,0.3072246313095093,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532776951789856,0.2153720408678054,0.9957658648490906,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129649877548218,1.0,1.0,0.0,1.0,-3.0597777366638184,3.059770345687866,7.524905413447414e-06,2.362327337265014,0.8979504108428955,0.8979504108428955,0.0,212.88429260253903,218.0,29157.94140625,-0.0,2748.5,1.0,281.8577880859375,283.77001953125,290.391845703125,293.3365478515625,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842805743217468,1.0,0.0,0.0,3.6512837409973145,3.651307821273804,8.895788141671801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.544921875,0.0,1535.6290283203125,1895.4371337890625,0.0,1488.9755859375,0.9056418538093568,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513785362244,0.3258313238620758,0.2984553575515747,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601821899414,0.4881884455680847,0.4669566750526428,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581562280654908,0.6837166547775269,0.4798429310321808,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.742889404296875,0.3185537159442901,0.3072246313095093,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532776951789856,0.2153720408678054,0.9957658648490906,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129649877548218,1.0,1.0,0.0,1.0,-3.0597777366638184,3.059770345687866,7.524905413447414e-06,2.362327337265014,0.8979504108428955,0.8979504108428955,0.0,212.88429260253903,218.0,29157.94140625,-0.0,2748.5,1.0,281.8577880859375,283.77001953125,290.391845703125,293.3365478515625,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842805743217468,1.0,0.0,0.0,3.6512837409973145,3.651307821273804,8.895788141671801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.544921875,0.0,1535.6290283203125,1895.4371337890625,0.0,1488.9755859375,0.9056418538093568,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458069920539856,0.3249862492084503,0.2975559830665588,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492571115493774,0.4870585799217224,0.4657586812973022,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554319977760316,0.6835224628448486,0.4794985055923462,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.740753173828125,0.3179858326911926,0.3066390454769134,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512116193771362,0.2148796916007995,0.9935840368270874,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133026480674744,1.0,1.0,0.0,1.0,-3.053511142730713,3.0535037517547607,7.494059900636785e-06,2.357466459274292,0.8992676138877869,0.8992676138877869,0.0,214.84371948242188,218.0,28445.57421875,-0.0,2746.3603515625,1.0,282.101318359375,283.94482421875,290.2917785644531,293.1109924316406,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735568046569824,1.0,0.0,0.0,3.6497914791107178,3.649815320968628,8.888518436833692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.03515625,0.0,1533.4295654296875,1895.4371337890625,0.0,1408.646484375,0.90532249212265,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442933917045593,0.3246016502380371,0.2971198260784149,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8474811911582947,0.4863910973072052,0.465032547712326,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.953874945640564,0.683988630771637,0.4797068238258362,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.739389181137085,0.3177337348461151,0.3063499331474304,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498563289642334,0.2146137058734893,0.9922866821289062,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.613735556602478,1.0,1.0,0.0,1.0,-3.0504512786865234,3.050443887710572,7.478967745555565e-06,2.355070114135742,0.900090754032135,0.900090754032135,0.0,216.24598693847656,206.0,28338.177734375,-0.0,2747.63720703125,1.0,282.1423034667969,283.9947814941406,290.277099609375,293.1156005859375,293.1499938964844,293.1499938964844,282.45001220703125,35988.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660389304161072,1.0,0.0,0.0,3.650796175003052,3.650820255279541,8.893413223631796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.4072265625,0.0,1533.967041015625,1895.4371337890625,0.0,1353.7437744140625,0.9054605960845948,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472806572914124,0.3245777487754822,0.2967223525047302,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634997367859,0.4858594834804535,0.4641191661357879,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.959336757659912,0.6858945488929749,0.4806855916976928,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424251437187195,0.3178219497203827,0.3060788810253143,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525019407272339,0.2145579159259796,0.9905101656913756,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973720550537,1.0,1.0,0.0,1.0,-3.047586441040039,3.047579050064087,7.465046564902877e-06,2.3529090881347656,0.9052941203117372,0.9052941203117372,0.0,211.86398315429688,194.0,27560.1796875,-0.0,2719.2197265625,1.0,282.4418334960937,284.239013671875,290.2458190917969,293.0136413574219,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454326510429382,1.0,0.0,0.0,3.659473419189453,3.6594972610473633,8.935738833315554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.1142578125,0.0,1541.846923828125,1895.4371337890625,0.0,1209.627685546875,0.9072425961494446,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472806572914124,0.3245777487754822,0.2967223525047302,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634997367859,0.4858594834804535,0.4641191661357879,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.959336757659912,0.6858945488929749,0.4806855916976928,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424251437187195,0.3178219497203827,0.3060788810253143,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525019407272339,0.2145579159259796,0.9905101656913756,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973720550537,1.0,1.0,0.0,1.0,-3.047586441040039,3.047579050064087,7.465046564902877e-06,2.3529090881347656,0.9052941203117372,0.9052941203117372,0.0,211.86398315429688,194.0,27560.1796875,-0.0,2719.2197265625,1.0,282.4418334960937,284.239013671875,290.2458190917969,293.0136413574219,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454326510429382,1.0,0.0,0.0,3.659473419189453,3.6594972610473633,8.935738833315554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.1142578125,0.0,1541.846923828125,1895.4371337890625,0.0,1209.627685546875,0.9072425961494446,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073818206787,0.3230935633182525,0.2956442534923553,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183712005615,0.4839214384555816,0.4625615179538727,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671770334243774,0.6853222846984863,0.4807183444499969,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474913001060486,0.3169983327388763,0.3053971827030182,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570929884910583,0.2139179855585098,0.9875804781913756,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054235100746155,1.0,1.0,0.0,1.0,-3.0401320457458496,3.040124654769897,7.429279321513604e-06,2.3474528789520264,0.9033774733543396,0.9033774733543396,0.0,204.5979156494141,182.0,28136.591796875,-0.0,2666.946533203125,1.0,282.15771484375,283.9972839355469,290.37310791015625,293.2476806640625,293.1499938964844,293.1499938964844,281.8500061035156,35929.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644192337989807,1.0,0.0,0.0,3.6632585525512695,3.663282632827759,8.954233976510295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.943359375,0.0,1547.4375,1895.4371337890625,0.0,1342.072998046875,0.9081761240959167,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073818206787,0.3230935633182525,0.2956442534923553,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183712005615,0.4839214384555816,0.4625615179538727,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671770334243774,0.6853222846984863,0.4807183444499969,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474913001060486,0.3169983327388763,0.3053971827030182,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570929884910583,0.2139179855585098,0.9875804781913756,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054235100746155,1.0,1.0,0.0,1.0,-3.0401320457458496,3.040124654769897,7.429279321513604e-06,2.3474528789520264,0.9033774733543396,0.9033774733543396,0.0,204.5979156494141,182.0,28136.591796875,-0.0,2666.946533203125,1.0,282.15771484375,283.9972839355469,290.37310791015625,293.2476806640625,293.1499938964844,293.1499938964844,281.8500061035156,35929.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644192337989807,1.0,0.0,0.0,3.6632585525512695,3.663282632827759,8.954233976510295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.943359375,0.0,1547.4375,1895.4371337890625,0.0,1342.072998046875,0.9081761240959167,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542698979377747,0.321664422750473,0.2944363355636596,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591458797454834,0.4822091460227966,0.461046040058136,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.970779538154602,0.6839342713356018,0.4799318611621856,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499169707298279,0.3160510063171386,0.304534912109375,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.659248948097229,0.2131899446249008,0.9842612743377686,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019173860549927,1.0,1.0,0.0,1.0,-3.030892848968506,3.0308854579925537,7.384478521998972e-06,2.3404407501220703,0.9001004099845886,0.9001004099845886,0.0,200.55636596679688,182.0,28686.798828125,-0.0,2628.173828125,1.0,281.8972473144531,283.7899780273437,290.4143981933594,293.3897705078125,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792348623275757,1.0,0.0,0.0,3.660952091217041,3.6609761714935294,8.942961358116008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.80078125,0.0,1546.1240234375,1895.4371337890625,0.0,1450.8909912109375,0.9077304601669312,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560223340988159,0.3200840651988983,0.292962908744812,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614791631698608,0.4803251028060913,0.4592361152172088,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737719893455504,0.6821891069412231,0.4787250161170959,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519737482070923,0.3149349093437195,0.30343097448349,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610345244407654,0.212318554520607,0.980069637298584,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982178449630737,1.0,1.0,0.0,1.0,-3.0191333293914795,3.0191261768341064,7.327496859943494e-06,2.331448793411255,0.8975229859352112,0.8975229859352112,0.0,196.730697631836,170.0,28613.642578125,-0.0,2585.933349609375,1.0,281.8581237792969,283.73297119140625,290.3691711425781,293.3074035644531,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853601336479187,1.0,0.0,0.0,3.6555252075195312,3.655549287796021,8.916467777453363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.23974609375,0.0,1541.0914306640625,1895.4371337890625,0.0,1497.1888427734375,0.906645894050598,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626665830612183,0.3183909356594085,0.2906292676925659,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695103526115417,0.4779185950756073,0.4561333060264587,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829923510551452,0.6810122728347778,0.4770838320255279,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589007616043091,0.3135946989059448,0.3014842569828033,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671160459518433,0.2111513763666153,0.972074568271637,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.589894711971283,1.0,1.0,0.0,1.0,-2.9986610412597656,2.9986538887023926,7.228289632621454e-06,2.315566301345825,0.8973356485366821,0.8973356485366821,0.0,186.7781982421875,158.0,27710.39453125,-0.0,2496.285400390625,1.0,282.1422119140625,283.95465087890625,290.2001037597656,293.0131225585937,293.1499938964844,293.1499938964844,282.45001220703125,36159.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665335476398468,1.0,0.0,0.0,3.6488196849823,3.648843765258789,8.88378622221353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.0615234375,0.0,1533.05126953125,1895.4371337890625,0.0,1348.6683349609375,0.9051279425621032,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626665830612183,0.3183909356594085,0.2906292676925659,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695103526115417,0.4779185950756073,0.4561333060264587,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829923510551452,0.6810122728347778,0.4770838320255279,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589007616043091,0.3135946989059448,0.3014842569828033,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671160459518433,0.2111513763666153,0.972074568271637,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.589894711971283,1.0,1.0,0.0,1.0,-2.9986610412597656,2.9986538887023926,7.228289632621454e-06,2.315566301345825,0.8973356485366821,0.8973356485366821,0.0,186.7781982421875,158.0,27710.39453125,-0.0,2496.285400390625,1.0,282.1422119140625,283.95465087890625,290.2001037597656,293.0131225585937,293.1499938964844,293.1499938964844,282.45001220703125,36159.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665335476398468,1.0,0.0,0.0,3.6488196849823,3.648843765258789,8.88378622221353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.0615234375,0.0,1533.05126953125,1895.4371337890625,0.0,1348.6683349609375,0.9051279425621032,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678224444389343,0.3181263506412506,0.2899995446205139,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754615783691406,0.4773179590702057,0.4551467001438141,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890546202659608,0.6812964081764221,0.4769018590450287,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.764040470123291,0.3133576810359955,0.3008940815925598,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.671713650226593,0.2108986675739288,0.9693599939346312,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857287049293518,1.0,1.0,0.0,1.0,-2.9925215244293213,2.992514133453369,7.198712410172448e-06,2.310822010040283,0.8989577889442444,0.8989577889442444,0.0,180.95620727539065,158.0,26991.38671875,-0.0,2455.1396484375,1.0,282.39874267578125,284.1468811035156,290.1329345703125,292.8352355957031,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492934823036194,1.0,0.0,0.0,3.6478073596954346,3.647831439971924,8.878857897798298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.330078125,0.0,1531.164794921875,1895.4371337890625,0.0,1235.8909912109375,0.9048777222633362,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7742204666137695,0.3181278705596924,0.2897061109542846,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827282190322876,0.4770124554634094,0.4545353353023529,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526184082031,0.9957552552223206,0.6819623112678528,0.4771184921264648,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.7703484296798706,0.3133490979671478,0.3005738854408264,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774026155471802,0.2108395397663116,0.9676362872123718,285.15240478515625,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.1535949707031,1.0,0.5816697478294373,1.0,1.0,0.0,1.0,-2.9892332553863525,2.9892261028289795,7.182942681538407e-06,2.308300495147705,0.8998417854309082,0.8998417854309082,0.0,174.73776245117188,146.0,26882.724609375,-0.0,2417.36279296875,1.0,282.4418640136719,284.19970703125,290.1534423828125,292.8828125,293.1499938964844,293.1499938964844,282.75,35976.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402855515480042,1.0,0.0,0.0,3.649102449417114,3.649126291275024,8.885162969818339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.95849609375,0.0,1531.994140625,1895.4371337890625,0.0,1175.16552734375,0.9050730466842652,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859746813774109,0.3184467554092407,0.2895279228687286,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8959130644798279,0.476793885231018,0.4538206458091736,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851603388786316,0.4643540382385254,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819654941558838,0.313634991645813,0.3003618419170379,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6879060864448547,0.2110016644001007,0.9661068320274352,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.572947084903717,1.0,1.0,0.0,1.0,-2.970546007156372,2.970538854598999,7.094896773196524e-06,2.294511556625366,0.9047180414199828,0.9047180414199828,0.0,164.11550903320312,134.0,26008.45703125,-0.0,2329.5751953125,1.0,282.74176025390625,284.43902587890625,290.1585998535156,292.8284912109375,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211259961128235,1.0,0.0,0.0,3.657650947570801,3.65767502784729,8.926841132961272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.607421875,0.0,1539.870849609375,1895.4371337890625,0.0,1052.65283203125,0.9068357944488524,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859746813774109,0.3184467554092407,0.2895279228687286,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8959130644798279,0.476793885231018,0.4538206458091736,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851603388786316,0.4643540382385254,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819654941558838,0.313634991645813,0.3003618419170379,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6879060864448547,0.2110016644001007,0.9661068320274352,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.572947084903717,1.0,1.0,0.0,1.0,-2.970546007156372,2.970538854598999,7.094896773196524e-06,2.294511556625366,0.9047180414199828,0.9047180414199828,0.0,164.11550903320312,134.0,26008.45703125,-0.0,2329.5751953125,1.0,282.74176025390625,284.43902587890625,290.1585998535156,292.8284912109375,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211259961128235,1.0,0.0,0.0,3.657650947570801,3.65767502784729,8.926841132961272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.607421875,0.0,1539.870849609375,1895.4371337890625,0.0,1052.65283203125,0.9068357944488524,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965006232261658,0.3170678913593292,0.2885125577449798,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081316590309144,0.4748960137367248,0.4522806107997894,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899360418319702,0.4451257884502411,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.792689859867096,0.3127438127994537,0.2996023595333099,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975592374801636,0.210366666316986,0.9630714654922484,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630565881729126,1.0,1.0,0.0,1.0,-2.940008640289306,2.9400017261505127,6.94964683134458e-06,2.2708675861358643,0.9023793339729308,0.9023793339729308,0.0,154.34373474121094,122.0,26400.75,-0.0,2226.007080078125,1.0,282.4577331542969,284.1859436035156,290.2914428710937,293.0648803710937,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425737738609314,1.0,0.0,0.0,3.660556316375733,3.6605803966522217,8.941028113440552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.3037109375,0.0,1544.6038818359375,1895.4371337890625,0.0,1190.4073486328125,0.9075860381126404,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965006232261658,0.3170678913593292,0.2885125577449798,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081316590309144,0.4748960137367248,0.4522806107997894,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899360418319702,0.4451257884502411,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.792689859867096,0.3127438127994537,0.2996023595333099,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975592374801636,0.210366666316986,0.9630714654922484,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630565881729126,1.0,1.0,0.0,1.0,-2.940008640289306,2.9400017261505127,6.94964683134458e-06,2.2708675861358643,0.9023793339729308,0.9023793339729308,0.0,154.34373474121094,122.0,26400.75,-0.0,2226.007080078125,1.0,282.4577331542969,284.1859436035156,290.2914428710937,293.0648803710937,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425737738609314,1.0,0.0,0.0,3.660556316375733,3.6605803966522217,8.941028113440552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.3037109375,0.0,1544.6038818359375,1895.4371337890625,0.0,1190.4073486328125,0.9075860381126404,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055557012557983,0.314163327217102,0.2858901023864746,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200971722602844,0.4712900519371032,0.448921799659729,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938046216964722,0.4267647862434387,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022512197494507,0.3105033040046692,0.2974607050418854,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059793472290039,0.2087084949016571,0.9552125930786132,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518908500671387,1.0,1.0,0.0,1.0,-2.8987371921539307,2.8987302780151367,6.756257334927796e-06,2.2391481399536133,0.8958830833435059,0.8958830833435059,0.0,144.9068603515625,125.0,26706.978515625,-0.0,2108.014892578125,1.0,282.1581420898437,283.9110412597656,290.27862548828125,293.1077575683594,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640023589134216,1.0,0.0,0.0,3.651129961013794,3.651154041290283,8.895039513845404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.52294921875,0.0,1536.55126953125,1895.4371337890625,0.0,1339.0784912109375,0.9056928753852844,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055557012557983,0.314163327217102,0.2858901023864746,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200971722602844,0.4712900519371032,0.448921799659729,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938046216964722,0.4267647862434387,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022512197494507,0.3105033040046692,0.2974607050418854,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059793472290039,0.2087084949016571,0.9552125930786132,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518908500671387,1.0,1.0,0.0,1.0,-2.8987371921539307,2.8987302780151367,6.756257334927796e-06,2.2391481399536133,0.8958830833435059,0.8958830833435059,0.0,144.9068603515625,125.0,26706.978515625,-0.0,2108.014892578125,1.0,282.1581420898437,283.9110412597656,290.27862548828125,293.1077575683594,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640023589134216,1.0,0.0,0.0,3.651129961013794,3.651154041290283,8.895039513845404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.52294921875,0.0,1536.55126953125,1895.4371337890625,0.0,1339.0784912109375,0.9056928753852844,1.0,0.0,3.0,1.0,0.0
