time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103590607643127,0.3125536441802978,0.2838264107704162,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267176985740662,0.4688470065593719,0.4459846019744873,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989980936050415,0.4162232577800751,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072919249534607,0.3089208006858825,0.2954903841018677,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102296352386475,0.2074623852968216,0.9477773308753968,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449932813644409,1.0,1.0,0.0,1.0,-2.868725776672364,2.8687193393707275,6.616608061449369e-06,2.215752363204956,0.8949671387672424,0.8949671387672424,0.0,139.39283752441406,128.0,25748.994140625,-0.0,2030.7431640625,1.0,282.4421691894531,284.12945556640625,290.0964050292969,292.794921875,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416415572166443,1.0,0.0,0.0,3.642010450363159,3.642034292221069,8.850660151438206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.576171875,0.0,1525.9730224609375,1895.4371337890625,0.0,1184.1826171875,0.903648555278778,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103590607643127,0.3125536441802978,0.2838264107704162,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267176985740662,0.4688470065593719,0.4459846019744873,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989980936050415,0.4162232577800751,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072919249534607,0.3089208006858825,0.2954903841018677,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102296352386475,0.2074623852968216,0.9477773308753968,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449932813644409,1.0,1.0,0.0,1.0,-2.868725776672364,2.8687193393707275,6.616608061449369e-06,2.215752363204956,0.8949671387672424,0.8949671387672424,0.0,139.39283752441406,128.0,25748.994140625,-0.0,2030.7431640625,1.0,282.4421691894531,284.12945556640625,290.0964050292969,292.794921875,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416415572166443,1.0,0.0,0.0,3.642010450363159,3.642034292221069,8.850660151438206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.576171875,0.0,1525.9730224609375,1895.4371337890625,0.0,1184.1826171875,0.903648555278778,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122765421867371,0.3122770488262176,0.2833582758903503,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292370676994324,0.4681959152221679,0.4451246261596679,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.701843798160553,0.4125367701053619,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091802000999451,0.3085347712039947,0.2949306666851043,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118260860443115,0.2071572542190551,0.9456175565719604,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427186489105225,1.0,1.0,0.0,1.0,-2.8594233989715576,2.859416961669922,6.573726295755478e-06,2.2085494995117188,0.8961968421936035,0.8961968421936035,0.0,137.54119873046875,128.0,25023.193359375,-0.0,2006.3929443359373,1.0,282.69854736328125,284.32135009765625,290.0254211425781,292.6117248535156,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623989999294281,1.0,0.0,0.0,3.639627456665039,3.639651536941528,8.839082283884636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.16943359375,0.0,1522.6199951171875,1895.4371337890625,0.0,1070.3701171875,0.9030972123146056,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140754103660583,0.3122272193431854,0.2832184135913849,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27459716796875,0.9315114617347716,0.4678166806697845,0.4446466565132141,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27471923828125,0.9990000128746032,0.7047653198242188,0.4095141589641571,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.8108916282653809,0.308362752199173,0.2946553230285644,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.7133071422576904,0.2070366442203521,0.9445498585700988,285.2745361328125,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.54111248254776,1.0,1.0,0.0,1.0,-2.8534281253814697,2.853421688079834,6.546196345880162e-06,2.2039220333099365,0.8966948986053467,0.8966948986053467,0.0,136.09642028808594,131.0,24896.873046875,-0.0,1989.5537109375,1.0,282.7417907714844,284.3739013671875,290.045654296875,292.6561584472656,293.1499938964844,293.1499938964844,283.04998779296875,36050.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135450005531311,1.0,0.0,0.0,3.639523983001709,3.639547824859619,8.838579219627718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.10400390625,0.0,1521.9234619140625,1895.4371337890625,0.0,1006.8040161132812,0.902981460094452,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163695931434631,0.3124118447303772,0.2832418084144592,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342472553253174,0.4674492180347442,0.4441203474998474,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104151248931885,0.4059515595436096,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130410313606262,0.3083525896072387,0.2944821417331695,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.715250551700592,0.2071052640676498,0.9441187977790833,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.539476215839386,1.0,1.0,0.0,1.0,-2.8478078842163086,2.8478012084960938,6.520580427604728e-06,2.199647188186645,0.9008569717407228,0.9008569717407228,0.0,134.4633331298828,134.0,24123.400390625,-0.0,1972.4749755859373,1.0,283.0417175292969,284.6205139160156,290.0547790527344,292.6063842773437,293.1499938964844,293.1499938964844,282.75,35831.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923101902008057,1.0,0.0,0.0,3.645208358764648,3.645232200622559,8.86620966866758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.45068359375,0.0,1526.5821533203125,1895.4371337890625,0.0,886.8856201171875,0.9041045308113098,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163695931434631,0.3124118447303772,0.2832418084144592,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342472553253174,0.4674492180347442,0.4441203474998474,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104151248931885,0.4059515595436096,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130410313606262,0.3083525896072387,0.2944821417331695,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.715250551700592,0.2071052640676498,0.9441187977790833,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.539476215839386,1.0,1.0,0.0,1.0,-2.8478078842163086,2.8478012084960938,6.520580427604728e-06,2.199647188186645,0.9008569717407228,0.9008569717407228,0.0,134.4633331298828,134.0,24123.400390625,-0.0,1972.4749755859373,1.0,283.0417175292969,284.6205139160156,290.0547790527344,292.6063842773437,293.1499938964844,293.1499938964844,282.75,35831.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923101902008057,1.0,0.0,0.0,3.645208358764648,3.645232200622559,8.86620966866758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.45068359375,0.0,1526.5821533203125,1895.4371337890625,0.0,886.8856201171875,0.9041045308113098,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921298027039,0.3109349608421325,0.2824641764163971,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322748184204102,0.4654682576656341,0.4428382813930511,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128815650939941,0.4069901704788208,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118199110031128,0.3072633445262909,0.2938685715198517,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142744064331055,0.2064383774995803,0.9425910711288452,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392146110534668,1.0,1.0,0.0,1.0,-2.8440120220184326,2.844005584716797,6.503708846139489e-06,2.196940898895264,0.8979914784431458,0.8979914784431458,0.0,134.74488830566406,137.0,24675.6796875,-0.0,1967.6837158203125,1.0,282.7578125,284.3792419433594,290.20465087890625,292.8666687011719,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155333518981934,1.0,0.0,0.0,3.645440340042114,3.645464420318604,8.867338578966155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.24951171875,0.0,1528.300048828125,1895.4371337890625,0.0,1018.6802978515624,0.9042551517486572,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921298027039,0.3109349608421325,0.2824641764163971,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322748184204102,0.4654682576656341,0.4428382813930511,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128815650939941,0.4069901704788208,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118199110031128,0.3072633445262909,0.2938685715198517,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142744064331055,0.2064383774995803,0.9425910711288452,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392146110534668,1.0,1.0,0.0,1.0,-2.8440120220184326,2.844005584716797,6.503708846139489e-06,2.196940898895264,0.8979914784431458,0.8979914784431458,0.0,134.74488830566406,137.0,24675.6796875,-0.0,1967.6837158203125,1.0,282.7578125,284.3792419433594,290.20465087890625,292.8666687011719,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155333518981934,1.0,0.0,0.0,3.645440340042114,3.645464420318604,8.867338578966155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.24951171875,0.0,1528.300048828125,1895.4371337890625,0.0,1018.6802978515624,0.9042551517486572,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124932646751404,0.3101135790348053,0.2815359532833099,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289431571960448,0.4642819166183471,0.4415392577648163,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137276530265808,0.4095462560653686,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094582557678223,0.3065463900566101,0.2930969595909118,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121673226356506,0.2059171348810196,0.9401032328605652,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393502116203308,1.0,1.0,0.0,1.0,-2.840486764907837,2.840480327606201,6.487730843218742e-06,2.194278717041016,0.8998817801475525,0.8998817801475525,0.0,135.6378631591797,137.0,23986.228515625,-0.0,1966.3070068359373,1.0,283.01611328125,284.5749206542969,290.0871887207031,292.6478881835937,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082867383956909,1.0,0.0,0.0,3.646313428878784,3.6463375091552734,8.871586487657623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.57177734375,0.0,1528.6436767578125,1895.4371337890625,0.0,975.91650390625,0.904448390007019,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.811266303062439,0.3098256587982178,0.281233549118042,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272019863128662,0.4637544155120849,0.4409928619861603,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144543528556824,0.4110132753849029,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082137107849121,0.3062497973442077,0.2927871644496918,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110320329666138,0.2056874930858612,0.939018726348877,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396018624305725,1.0,1.0,0.0,1.0,-2.83955192565918,2.839545249938965,6.483545348601183e-06,2.193594694137573,0.9005711078643799,0.9005711078643799,0.0,136.1944580078125,140.0,23922.287109375,-0.0,1967.4913330078125,1.0,283.04217529296875,284.6065368652344,290.07147216796875,292.6496887207031,293.1499938964844,293.1499938964844,282.75,35901.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051995754241943,1.0,0.0,0.0,3.6483232975006095,3.6483473777771,8.881369240043568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.439453125,0.0,1530.565185546875,1895.4371337890625,0.0,958.137939453125,0.9048420190811156,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063658475875854,0.3077557981014251,0.2798775136470794,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.920778512954712,0.4610987603664398,0.4390236437320709,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139114141464233,0.4165576100349426,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.803454577922821,0.3045900762081146,0.2916200757026672,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066629528999329,0.2044316679239273,0.9349363446235656,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404850244522095,1.0,1.0,0.0,1.0,-2.835915327072144,2.835908889770508,6.467444563895697e-06,2.191009998321533,0.8962897658348083,0.8962897658348083,0.0,138.3172149658203,143.0,24465.865234375,-0.0,1971.8759765625,1.0,282.7578125,284.3658447265625,290.14385986328125,292.80767822265625,293.1499938964844,293.1499938964844,283.04998779296875,36138.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227251887321472,1.0,0.0,0.0,3.644431352615357,3.6444551944732666,8.862430149747524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.91259765625,0.0,1528.0189208984375,1895.4371337890625,0.0,1062.5191650390625,0.904102861881256,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063658475875854,0.3077557981014251,0.2798775136470794,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.920778512954712,0.4610987603664398,0.4390236437320709,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139114141464233,0.4165576100349426,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.803454577922821,0.3045900762081146,0.2916200757026672,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066629528999329,0.2044316679239273,0.9349363446235656,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404850244522095,1.0,1.0,0.0,1.0,-2.835915327072144,2.835908889770508,6.467444563895697e-06,2.191009998321533,0.8962897658348083,0.8962897658348083,0.0,138.3172149658203,143.0,24465.865234375,-0.0,1971.8759765625,1.0,282.7578125,284.3658447265625,290.14385986328125,292.80767822265625,293.1499938964844,293.1499938964844,283.04998779296875,36138.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227251887321472,1.0,0.0,0.0,3.644431352615357,3.6444551944732666,8.862430149747524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.91259765625,0.0,1528.0189208984375,1895.4371337890625,0.0,1062.5191650390625,0.904102861881256,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030112385749817,0.3068167269229889,0.2788878083229065,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166346192359924,0.4598290920257568,0.4376871287822723,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133689522743225,0.4201802909374237,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002741932868958,0.303759902715683,0.2907700538635254,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036809921264648,0.2037469744682312,0.93181174993515,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409414768218994,1.0,1.0,0.0,1.0,-2.8326945304870605,2.832688093185425,6.45288218947826e-06,2.1885759830474854,0.8971580266952515,0.8971580266952515,0.0,139.68429565429688,143.0,23798.46875,-0.0,1973.27490234375,1.0,283.00115966796875,284.5431213378906,290.0279846191406,292.5736389160156,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130821704864502,1.0,0.0,0.0,3.642301797866821,3.642325639724731,8.85207555256784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.22412109375,0.0,1525.302001953125,1895.4371337890625,0.0,1004.0549926757812,0.9036588668823242,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005205392837524,0.306295096874237,0.2783336937427521,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.9134618639945984,0.4589835703372955,0.4367962777614593,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132570743560791,0.4231653213500976,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978067994117737,0.3032261431217193,0.2902110815048218,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.701316773891449,0.203264981508255,0.9295371770858764,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415001511573792,1.0,1.0,0.0,1.0,-2.831137180328369,2.8311307430267334,6.445874532801099e-06,2.1874115467071533,0.8974260091781616,0.8974260091781616,0.0,140.86143493652344,146.0,23701.75390625,-0.0,1976.4422607421875,1.0,283.0422668457031,284.5947265625,290.0003356933594,292.56500244140625,293.1499938964844,293.1499938964844,283.1499938964844,36036.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055188775062561,1.0,0.0,0.0,3.642282009124756,3.642305850982666,8.851979487189965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.1494140625,0.0,1524.87158203125,1895.4371337890625,0.0,959.9642333984376,0.90158212184906,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960277199745178,0.3052754402160644,0.277513176202774,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078081250190736,0.4573730826377868,0.4353643953800201,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.712934672832489,0.4288970828056335,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933389544487,0.3022534549236297,0.2893684506416321,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970258951187134,0.2023893147706985,0.9259633421897888,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428626537322998,1.0,1.0,0.0,1.0,-2.830009698867798,2.830003261566162,6.441046025429387e-06,2.186678647994995,0.8980607390403748,0.8980607390403748,0.0,143.21932983398438,149.0,23366.447265625,-0.0,1985.99853515625,1.0,283.1470642089844,284.6871337890625,289.99591064453125,292.5381774902344,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948135256767273,1.0,0.0,0.0,3.623685359954834,3.623709201812744,8.76181900366646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.541015625,0.0,1501.229736328125,1895.4371337890625,0.0,900.3325805664062,0.8957668542861938,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960277199745178,0.3052754402160644,0.277513176202774,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078081250190736,0.4573730826377868,0.4353643953800201,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.712934672832489,0.4288970828056335,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933389544487,0.3022534549236297,0.2893684506416321,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970258951187134,0.2023893147706985,0.9259633421897888,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428626537322998,1.0,1.0,0.0,1.0,-2.830009698867798,2.830003261566162,6.441046025429387e-06,2.186678647994995,0.8980607390403748,0.8980607390403748,0.0,143.21932983398438,149.0,23366.447265625,-0.0,1985.99853515625,1.0,283.1470642089844,284.6871337890625,289.99591064453125,292.5381774902344,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948135256767273,1.0,0.0,0.0,3.623685359954834,3.623709201812744,8.76181900366646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.541015625,0.0,1501.229736328125,1895.4371337890625,0.0,900.3325805664062,0.8957668542861938,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.790961742401123,0.3038811087608337,0.2764714956283569,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.901883602142334,0.4554100334644317,0.4337373077869415,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117385864257812,0.4353089928627014,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884195446968079,0.3010493814945221,0.2884184122085571,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923297047615051,0.2013570815324783,0.9221168160438538,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443928241729736,1.0,1.0,0.0,1.0,-2.828745126724243,2.8287386894226074,6.435647264879663e-06,2.185863494873047,0.8974711298942566,0.8974711298942566,0.0,145.89541625976562,152.0,23235.2109375,-0.0,1996.857177734375,1.0,283.1499328613281,284.6979064941406,290.0185546875,292.5674743652344,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950918197631836,1.0,0.0,0.0,3.5870606899261475,3.5870838165283203,8.585601563027012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.654296875,0.0,1456.466796875,1895.4371337890625,0.0,901.83935546875,0.8865424990653992,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.790961742401123,0.3038811087608337,0.2764714956283569,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.901883602142334,0.4554100334644317,0.4337373077869415,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117385864257812,0.4353089928627014,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884195446968079,0.3010493814945221,0.2884184122085571,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923297047615051,0.2013570815324783,0.9221168160438538,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443928241729736,1.0,1.0,0.0,1.0,-2.828745126724243,2.8287386894226074,6.435647264879663e-06,2.185863494873047,0.8974711298942566,0.8974711298942566,0.0,145.89541625976562,152.0,23235.2109375,-0.0,1996.857177734375,1.0,283.1499328613281,284.6979064941406,290.0185546875,292.5674743652344,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950918197631836,1.0,0.0,0.0,3.5870606899261475,3.5870838165283203,8.585601563027012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.654296875,0.0,1456.466796875,1895.4371337890625,0.0,901.83935546875,0.8865424990653992,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774262428284,0.3022000193595886,0.275133341550827,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954889178276062,0.4531336724758148,0.4317816197872162,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095430493354797,0.4424128234386444,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829487919807434,0.299599826335907,0.2872240245342254,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870815753936768,0.2001215368509292,0.9173648953437804,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459311008453369,1.0,1.0,0.0,1.0,-2.826178789138794,2.826172351837158,6.424303137464449e-06,2.1840291023254395,0.8962109088897705,0.8962109088897705,0.0,148.8621368408203,155.0,23086.001953125,-0.0,2006.9893798828125,1.0,283.1499938964844,284.708251953125,290.0068054199219,292.5557861328125,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971049070358276,1.0,0.0,0.0,3.540212392807007,3.540235042572021,8.362804351236264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.09912109375,0.0,1400.8472900390625,1895.4371337890625,0.0,912.8079833984376,0.8749163746833801,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774262428284,0.3022000193595886,0.275133341550827,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954889178276062,0.4531336724758148,0.4317816197872162,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095430493354797,0.4424128234386444,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829487919807434,0.299599826335907,0.2872240245342254,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870815753936768,0.2001215368509292,0.9173648953437804,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459311008453369,1.0,1.0,0.0,1.0,-2.826178789138794,2.826172351837158,6.424303137464449e-06,2.1840291023254395,0.8962109088897705,0.8962109088897705,0.0,148.8621368408203,155.0,23086.001953125,-0.0,2006.9893798828125,1.0,283.1499938964844,284.708251953125,290.0068054199219,292.5557861328125,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971049070358276,1.0,0.0,0.0,3.540212392807007,3.540235042572021,8.362804351236264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.09912109375,0.0,1400.8472900390625,1895.4371337890625,0.0,912.8079833984376,0.8749163746833801,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249653816223,0.3003843426704407,0.2736562192440033,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889168500900269,0.4506948590278625,0.4296525418758392,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064968943595886,0.4497818052768707,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773106098175049,0.2980072796344757,0.2858814299106598,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816200017929077,0.1987527310848236,0.911974310874939,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.547418475151062,1.0,1.0,0.0,1.0,-2.8226099014282227,2.822603464126587,6.40838061372051e-06,2.1814043521881104,0.8943015336990356,0.8943015336990356,0.0,151.95687866210938,143.0,22919.66015625,-0.0,2016.0849609375,1.0,283.1499938964844,284.7209167480469,289.97821044921875,292.52032470703125,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597339391708374,1.0,0.0,0.0,3.486135244369507,3.486157417297364,8.109270197564911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.2529296875,0.0,1338.68359375,1895.4371337890625,0.0,914.0936889648438,0.861596941947937,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249653816223,0.3003843426704407,0.2736562192440033,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889168500900269,0.4506948590278625,0.4296525418758392,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064968943595886,0.4497818052768707,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773106098175049,0.2980072796344757,0.2858814299106598,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816200017929077,0.1987527310848236,0.911974310874939,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.547418475151062,1.0,1.0,0.0,1.0,-2.8226099014282227,2.822603464126587,6.40838061372051e-06,2.1814043521881104,0.8943015336990356,0.8943015336990356,0.0,151.95687866210938,143.0,22919.66015625,-0.0,2016.0849609375,1.0,283.1499938964844,284.7209167480469,289.97821044921875,292.52032470703125,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597339391708374,1.0,0.0,0.0,3.486135244369507,3.486157417297364,8.109270197564911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.2529296875,0.0,1338.68359375,1895.4371337890625,0.0,914.0936889648438,0.861596941947937,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786164283752441,0.2994348406791687,0.2728196978569031,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880863785743713,0.4494240283966064,0.4284765422344208,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049055099487305,0.4497759640216827,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765941619873047,0.2971627414226532,0.2851025760173797,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807733774185181,0.1980229765176773,0.908779799938202,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460227131843567,1.0,1.0,0.0,1.0,-2.815423011779785,2.8154168128967285,6.376270903274417e-06,2.176070213317871,0.8930975198745728,0.8930975198745728,0.0,151.6958465576172,143.0,22792.396484375,-0.0,2003.1446533203125,1.0,283.1499938964844,284.7289123535156,289.9623413085937,292.4982604980469,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596656322479248,1.0,0.0,0.0,3.449256658554077,3.4492781162261963,7.938607495816541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.81103515625,0.0,1297.305419921875,1895.4371337890625,0.0,910.3530883789062,0.8553506135940552,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791313529014587,0.298468679189682,0.2719263732433319,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887910842895508,0.4481264352798462,0.4272328317165375,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037755846977234,0.4474334120750427,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771874666213989,0.2962923049926758,0.2842562198638916,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811039447784424,0.1972744762897491,0.9052820205688475,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436715483665466,1.0,1.0,0.0,1.0,-2.804823637008667,2.8048174381256104,6.328571544145234e-06,2.1679790019989014,0.8916212320327759,0.8916212320327759,0.0,150.2749786376953,131.0,22655.9765625,-0.0,1979.2197265625,1.0,283.1499938964844,284.7303771972656,289.9466247558594,292.475341796875,293.1499938964844,293.1499938964844,283.1499938964844,32316.650390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954967141151428,1.0,0.0,0.0,3.426353693008423,3.426374912261963,7.833533004486526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.25341796875,0.0,1272.4239501953125,1895.4371337890625,0.0,904.0357055664062,0.8469521403312683,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7826098203659058,0.2966561019420624,0.2701698541641235,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930122256278992,0.4456676840782165,0.4247925579547882,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031334638595581,0.4387756586074829,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807733416557312,0.294617623090744,0.2825506925582886,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839593648910522,0.1958545595407486,0.8982648849487305,285.54461669921875,285.77801513671875,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372329354286194,1.0,1.0,0.0,1.0,-2.7788987159729004,2.778892517089844,6.212416337803006e-06,2.148076057434082,0.8883259296417236,0.8883259296417236,0.0,145.5596466064453,131.0,22338.380859375,-0.0,1915.5062255859373,1.0,283.1499938964844,284.7368469238281,289.91705322265625,292.4276428222656,293.1499938964844,293.1499938964844,283.1499938964844,31413.880859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920200943946838,1.0,0.0,0.0,3.3646891117095947,3.364709615707397,7.554108378826641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.9443359375,0.0,1206.677001953125,1895.4371337890625,0.0,885.3397216796875,0.8348917365074158,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829837203025818,0.296521931886673,0.2700372338294983,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934582471847534,0.4454844295978546,0.4246080219745636,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031676769256592,0.4379476904869079,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811527848243713,0.2944912612438202,0.2824194431304931,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842740178108215,0.1957488507032394,0.897728681564331,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366688370704651,1.0,1.0,0.0,1.0,-2.7767210006713867,2.77671480178833,6.202700205903966e-06,2.146400690078736,0.8880437612533569,0.8880437612533569,0.0,145.1239013671875,134.0,22314.609375,-0.0,1910.01513671875,1.0,283.1499938964844,284.7367248535156,289.9150085449219,292.4241943359375,293.1499938964844,293.1499938964844,283.1499938964844,31375.560546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917133092880249,1.0,0.0,0.0,3.361477851867676,3.3614983558654785,7.539695729974483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.27490234375,0.0,1203.374267578125,1895.4371337890625,0.0,883.707275390625,0.8311396241188049,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838268876075745,0.294598639011383,0.2682447135448456,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946147561073303,0.4428347051143646,0.4220501780509949,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036784291267395,0.4336730241775512,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820662260055542,0.2926486432552337,0.2806219756603241,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847138404846191,0.1942281424999237,0.8905717134475708,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372981071472,1.0,1.0,0.0,1.0,-2.755579710006714,2.755573511123657,6.108360594225815e-06,2.1299428939819336,0.883629322052002,0.883629322052002,0.0,142.51544189453125,137.0,22004.830078125,-0.0,1864.743896484375,1.0,283.1499938964844,284.7472839355469,289.8865051269531,292.37469482421875,293.1499938964844,293.1499938964844,283.1499938964844,30422.787109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866622924804688,1.0,0.0,0.0,3.291810989379883,3.291830778121948,7.230412961689581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.2958984375,0.0,1132.3494873046875,1895.4371337890625,0.0,857.23583984375,0.814231276512146,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838268876075745,0.294598639011383,0.2682447135448456,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946147561073303,0.4428347051143646,0.4220501780509949,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036784291267395,0.4336730241775512,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820662260055542,0.2926486432552337,0.2806219756603241,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847138404846191,0.1942281424999237,0.8905717134475708,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372981071472,1.0,1.0,0.0,1.0,-2.755579710006714,2.755573511123657,6.108360594225815e-06,2.1299428939819336,0.883629322052002,0.883629322052002,0.0,142.51544189453125,137.0,22004.830078125,-0.0,1864.743896484375,1.0,283.1499938964844,284.7472839355469,289.8865051269531,292.37469482421875,293.1499938964844,293.1499938964844,283.1499938964844,30422.787109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866622924804688,1.0,0.0,0.0,3.291810989379883,3.291830778121948,7.230412961689581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.2958984375,0.0,1132.3494873046875,1895.4371337890625,0.0,857.23583984375,0.814231276512146,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829274535179138,0.293286383152008,0.2670662701129913,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936927914619446,0.4410234689712524,0.4203458428382873,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035565972328186,0.4332203567028045,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811970710754395,0.2913694381713867,0.2794173657894134,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836821436882019,0.1931850910186767,0.8858828544616699,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309132933616638,1.0,1.0,0.0,1.0,-2.744485855102539,2.7444796562194824,6.059276984160533e-06,2.121368646621704,0.8802092671394348,0.8802092671394348,0.0,141.91786193847656,137.0,21805.623046875,-0.0,1844.839111328125,1.0,283.1499938964844,284.759521484375,289.87017822265625,292.34503173828125,293.1499938964844,293.1499938964844,283.1499938964844,29665.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831572413444519,1.0,0.0,0.0,3.2363529205322266,3.2363719940185547,6.988839800214919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.07373046875,0.0,1077.79736328125,1895.4371337890625,0.0,839.3076782226562,0.8036614060401917,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822094559669495,0.2926620543003082,0.2665169239044189,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929182887077332,0.4401638805866241,0.4195486307144165,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033169865608215,0.4334918260574341,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804908752441406,0.2907588183879852,0.2788521349430084,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829293966293335,0.1926888227462768,0.8836989998817444,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.530323326587677,1.0,1.0,0.0,1.0,-2.739888906478882,2.739882707595825,6.039003892510664e-06,2.11781907081604,0.8784433603286743,0.8784433603286743,0.0,141.86587524414062,140.0,21723.86328125,-0.0,1837.5458984375,1.0,283.1499938964844,284.76287841796875,289.8634338378906,292.3328857421875,293.1499938964844,293.1499938964844,283.1499938964844,29460.525390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816153883934021,1.0,0.0,0.0,3.217790365219116,3.217809200286865,6.908898058100021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.4267578125,0.0,1060.2430419921875,1895.4371337890625,0.0,831.5341186523438,0.7963255643844604,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790199518203735,0.2906877696514129,0.264800101518631,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894085884094238,0.4374527633190155,0.4170554876327514,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017964124679565,0.4358907341957092,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773383855819702,0.2888232469558716,0.2770814299583435,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797196269035339,0.1911164969205856,0.8768926858901978,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291755795478821,1.0,1.0,0.0,1.0,-2.727402448654175,2.7273964881896973,5.984124072710984e-06,2.1081855297088623,0.8724778890609741,0.8724778890609741,0.0,142.43528747558594,143.0,21454.287109375,-0.0,1821.1446533203125,1.0,283.1499938964844,284.7822570800781,289.8424987792969,292.2951354980469,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771265625953674,1.0,0.0,0.0,3.139588117599488,3.13960599899292,6.577163844667666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.775390625,0.0,987.6851806640624,1895.4371337890625,0.0,809.2909545898438,0.7774661779403687,1.0,0.0,3.0,1.0,0.0
