time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790199518203735,0.2906877696514129,0.264800101518631,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894085884094238,0.4374527633190155,0.4170554876327514,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017964124679565,0.4358907341957092,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773383855819702,0.2888232469558716,0.2770814299583435,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797196269035339,0.1911164969205856,0.8768926858901978,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291755795478821,1.0,1.0,0.0,1.0,-2.727402448654175,2.7273964881896973,5.984124072710984e-06,2.1081855297088623,0.8724778890609741,0.8724778890609741,0.0,142.43528747558594,143.0,21454.287109375,-0.0,1821.1446533203125,1.0,283.1499938964844,284.7822570800781,289.8424987792969,292.2951354980469,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771265625953674,1.0,0.0,0.0,3.139588117599488,3.13960599899292,6.577163844667666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.775390625,0.0,987.6851806640624,1895.4371337890625,0.0,809.2909545898438,0.7774661779403687,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.777012825012207,0.2896840572357178,0.2639366388320923,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.887178361415863,0.4360794126987457,0.4158025979995727,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005571126937866,0.4377777278423309,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753523588180542,0.2878395020961761,0.2761911153793335,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777440905570984,0.1903228312730789,0.873494029045105,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.528910219669342,1.0,1.0,0.0,1.0,-2.7219715118408203,2.7219655513763428,5.960338057775516e-06,2.103997707366944,0.8692283630371094,0.8692283630371094,0.0,143.0470733642578,143.0,21311.1640625,-0.0,1815.7388916015625,1.0,283.1499938964844,284.79620361328125,289.8315734863281,292.275634765625,293.1499938964844,293.1499938964844,283.1499938964844,27868.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750532150268555,1.0,0.0,0.0,3.091227769851685,3.091245412826538,6.376103556249291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.70654296875,0.0,944.3043823242188,1895.4371337890625,0.0,799.2099609375,0.7685831785202026,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748149633407593,0.2886677086353302,0.2630710303783417,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847259879112244,0.4346923232078552,0.4145464897155761,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989917755126953,0.4400013387203216,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731770873069763,0.2868452072143554,0.2752988338470459,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756021976470947,0.1895257830619812,0.8701170682907104,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288019776344299,1.0,1.0,0.0,1.0,-2.7169628143310547,2.716956853866577,5.938444701314438e-06,2.1001365184783936,0.865726113319397,0.865726113319397,0.0,143.82310485839844,146.0,21187.611328125,-0.0,1811.748779296875,1.0,283.1499938964844,284.8051147460937,289.8207397460937,292.25750732421875,293.1499938964844,293.1499938964844,283.1499938964844,27524.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731054544448853,1.0,0.0,0.0,3.057300567626953,3.0573179721832275,6.236911644919019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.1494140625,0.0,915.2096557617188,1895.4371337890625,0.0,789.8489379882812,0.7576786875724792,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952721595764,0.2866007685661316,0.2613188624382019,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274760246277,0.4318795204162597,0.4120085537433624,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.695007860660553,0.4452291429042816,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684122920036316,0.284828782081604,0.2734989523887634,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709455847740173,0.1879100650548935,0.8633472919464111,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289367437362671,1.0,1.0,0.0,1.0,-2.70779037475586,2.707784414291382,5.898454674024833e-06,2.093064785003662,0.8581849336624146,0.8581849336624146,0.0,145.76126098632812,134.0,20917.689453125,-0.0,1806.8544921875,1.0,283.1499938964844,284.831298828125,289.79718017578125,292.2181091308594,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692573189735413,1.0,0.0,0.0,2.970888376235962,2.97090482711792,5.889331760045025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.9638671875,0.0,843.2146606445312,1895.4371337890625,0.0,771.66357421875,0.7369574308395386,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952721595764,0.2866007685661316,0.2613188624382019,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274760246277,0.4318795204162597,0.4120085537433624,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.695007860660553,0.4452291429042816,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684122920036316,0.284828782081604,0.2734989523887634,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709455847740173,0.1879100650548935,0.8633472919464111,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289367437362671,1.0,1.0,0.0,1.0,-2.70779037475586,2.707784414291382,5.898454674024833e-06,2.093064785003662,0.8581849336624146,0.8581849336624146,0.0,145.76126098632812,134.0,20917.689453125,-0.0,1806.8544921875,1.0,283.1499938964844,284.831298828125,289.79718017578125,292.2181091308594,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692573189735413,1.0,0.0,0.0,2.970888376235962,2.97090482711792,5.889331760045025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.9638671875,0.0,843.2146606445312,1895.4371337890625,0.0,771.66357421875,0.7369574308395386,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696429491043091,0.2851923108100891,0.2600434422492981,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790671229362488,0.4299653470516205,0.4101991057395935,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922737956047058,0.4436601102352142,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680859565734863,0.2834547460079193,0.2721896767616272,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703959107398987,0.1867960691452026,0.8582984805107117,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261780023574829,1.0,1.0,0.0,1.0,-2.6945717334747314,2.694565773010254,5.841376605530968e-06,2.0830235481262207,0.8527136445045471,0.8527136445045471,0.0,144.61154174804688,134.0,20685.041015625,-0.0,1781.71044921875,1.0,283.1499938964844,284.8501892089844,289.7799377441406,292.1888732910156,293.1499938964844,293.1499938964844,283.1499938964844,25808.23046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666057467460632,1.0,0.0,0.0,2.90537428855896,2.90539026260376,5.632452371173713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.50146484375,0.0,791.1021728515625,1895.4371337890625,0.0,759.3687133789062,0.7241056561470032,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702557444572449,0.2844732403755188,0.2593688368797302,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798587918281555,0.4289865493774414,0.4092489182949066,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912147402763367,0.4414622485637665,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687057256698608,0.2827498316764831,0.271494060754776,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708173751831055,0.1862225383520126,0.8555769324302673,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241904258728027,1.0,1.0,0.0,1.0,-2.6858747005462646,2.685868978500366,5.803791736980202e-06,2.076329708099365,0.8497329950332642,0.8497329950332642,0.0,143.34866333007812,122.0,20563.8671875,-0.0,1762.9697265625,1.0,283.1499938964844,284.8553466796875,289.7707824707031,292.17333984375,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651736855506897,1.0,0.0,0.0,2.880248785018921,2.8802642822265625,5.53545476122963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.58544921875,0.0,772.0922241210938,1895.4371337890625,0.0,752.8073120117188,0.7152875661849976,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119167327881,0.2823434770107269,0.2572956383228302,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849236369132996,0.4260613918304443,0.4063347280025482,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.689651370048523,0.4310035705566406,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728495597839355,0.280628502368927,0.2693309783935547,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741299629211426,0.1845068037509918,0.8470765948295593,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005756378174,1.0,1.0,0.0,1.0,-2.654505968093872,2.6545002460479736,5.669104666594649e-06,2.0521225929260254,0.840215265750885,0.840215265750885,0.0,137.7659912109375,125.0,20137.810546875,-0.0,1691.62109375,1.0,283.1499938964844,284.8772277832031,289.73944091796875,292.118896484375,293.1499938964844,293.1499938964844,283.1499938964844,24636.166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601019263267517,1.0,0.0,0.0,2.7849013805389404,2.7849159240722656,5.175031105864036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.4296875,0.0,701.9898071289062,1895.4371337890625,0.0,730.0101318359375,0.6925755739212036,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119167327881,0.2823434770107269,0.2572956383228302,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849236369132996,0.4260613918304443,0.4063347280025482,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.689651370048523,0.4310035705566406,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728495597839355,0.280628502368927,0.2693309783935547,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741299629211426,0.1845068037509918,0.8470765948295593,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005756378174,1.0,1.0,0.0,1.0,-2.654505968093872,2.6545002460479736,5.669104666594649e-06,2.0521225929260254,0.840215265750885,0.840215265750885,0.0,137.7659912109375,125.0,20137.810546875,-0.0,1691.62109375,1.0,283.1499938964844,284.8772277832031,289.73944091796875,292.118896484375,293.1499938964844,293.1499938964844,283.1499938964844,24636.166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601019263267517,1.0,0.0,0.0,2.7849013805389404,2.7849159240722656,5.175031105864036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.4296875,0.0,701.9898071289062,1895.4371337890625,0.0,730.0101318359375,0.6925755739212036,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070924758911,0.2802645862102508,0.2553458511829376,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822817802429,0.4231537282466888,0.4035152196884155,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894072890281677,0.4259566366672516,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738968729972839,0.2785029113292694,0.2672460079193115,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746842861175537,0.1828250139951706,0.8391088843345642,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117452144622803,1.0,1.0,0.0,1.0,-2.6306166648864746,2.630611181259156,5.567121661442798e-06,2.0334572792053223,0.8296533226966858,0.8296533226966858,0.0,134.7987823486328,128.0,19734.927734375,-0.0,1644.0625,1.0,283.1499938964844,284.9050598144531,289.7055358886719,292.0599670410156,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539728403091431,1.0,0.0,0.0,2.684534311294556,2.684548139572144,4.808739504369441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.3486328125,0.0,633.1738891601562,1895.4371337890625,0.0,703.358642578125,0.6687576174736023,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070924758911,0.2802645862102508,0.2553458511829376,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822817802429,0.4231537282466888,0.4035152196884155,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894072890281677,0.4259566366672516,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738968729972839,0.2785029113292694,0.2672460079193115,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746842861175537,0.1828250139951706,0.8391088843345642,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117452144622803,1.0,1.0,0.0,1.0,-2.6306166648864746,2.630611181259156,5.567121661442798e-06,2.0334572792053223,0.8296533226966858,0.8296533226966858,0.0,134.7987823486328,128.0,19734.927734375,-0.0,1644.0625,1.0,283.1499938964844,284.9050598144531,289.7055358886719,292.0599670410156,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539728403091431,1.0,0.0,0.0,2.684534311294556,2.684548139572144,4.808739504369441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.3486328125,0.0,633.1738891601562,1895.4371337890625,0.0,703.358642578125,0.6687576174736023,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.775028645992279,0.279234379529953,0.254408985376358,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859109878540039,0.4217089414596557,0.4021418392658233,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890456080436707,0.4251673221588135,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.773384690284729,0.2774358987808227,0.2662289142608642,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740409731864929,0.1819874942302703,0.8352941274642944,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101553797721863,1.0,1.0,0.0,1.0,-2.6210837364196777,2.6210782527923584,5.526761924556922e-06,2.0260469913482666,0.8240398168563843,0.8240398168563843,0.0,134.13516235351562,128.0,19530.583984375,-0.0,1627.6201171875,1.0,283.1499938964844,284.9254455566406,289.6888427734375,292.0304870605469,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507473945617676,1.0,0.0,0.0,2.624772071838379,2.6247854232788086,4.597021643348853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.05322265625,0.0,594.1470336914062,1895.4371337890625,0.0,689.7195434570312,0.657318115234375,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740622758865356,0.2782045304775238,0.2534903883934021,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848701119422913,0.4202661514282226,0.4007890224456787,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884152889251709,0.4251963794231415,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723801136016846,0.2763651609420776,0.265224277973175,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729571223258972,0.1811481714248657,0.8315475583076477,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089545249938965,1.0,1.0,0.0,1.0,-2.612678289413452,2.612672805786133,5.4913016356294975e-06,2.01951551437378,0.8181156516075134,0.8181156516075134,0.0,133.85350036621094,131.0,19352.099609375,-0.0,1614.5599365234375,1.0,283.1499938964844,284.9406433105469,289.67303466796875,292.0035400390625,293.1499938964844,293.1499938964844,283.1499938964844,22740.646484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476022362709045,1.0,0.0,0.0,2.5791773796081543,2.579190254211426,4.438699932052259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.89990234375,0.0,566.1395263671875,1895.4371337890625,0.0,676.67138671875,0.6438419222831726,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709894776344299,0.2761414647102356,0.2516780197620392,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814598917961121,0.4173779785633087,0.3981115520000458,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862709522247314,0.4271613359451294,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692309617996216,0.2742147147655487,0.2632346749305725,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.66976398229599,0.1794605702161789,0.8241609334945679,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074469447135925,1.0,1.0,0.0,1.0,-2.598375082015991,2.598369598388672,5.431233148556203e-06,2.0084056854248047,0.8056098818778992,0.8056098818778992,0.0,134.1767120361328,134.0,18971.75390625,-0.0,1596.0548095703125,1.0,283.1499938964844,284.9832458496094,289.6405029296875,291.9479675292969,293.1499938964844,293.1499938964844,283.1499938964844,21790.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414569973945618,1.0,0.0,0.0,2.468803644180298,2.468815565109253,4.066927488111105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.708984375,0.0,501.35546875,1895.4371337890625,0.0,651.8792724609375,0.6178284287452698,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709894776344299,0.2761414647102356,0.2516780197620392,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814598917961121,0.4173779785633087,0.3981115520000458,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862709522247314,0.4271613359451294,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692309617996216,0.2742147147655487,0.2632346749305725,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.66976398229599,0.1794605702161789,0.8241609334945679,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074469447135925,1.0,1.0,0.0,1.0,-2.598375082015991,2.598369598388672,5.431233148556203e-06,2.0084056854248047,0.8056098818778992,0.8056098818778992,0.0,134.1767120361328,134.0,18971.75390625,-0.0,1596.0548095703125,1.0,283.1499938964844,284.9832458496094,289.6405029296875,291.9479675292969,293.1499938964844,293.1499938964844,283.1499938964844,21790.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414569973945618,1.0,0.0,0.0,2.468803644180298,2.468815565109253,4.066927488111105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.708984375,0.0,501.35546875,1895.4371337890625,0.0,651.8792724609375,0.6178284287452698,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668609619140625,0.2740715146064758,0.2498882412910461,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768100738525391,0.4144848585128784,0.3954582512378692,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829608082771301,0.4309682548046112,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650316953659058,0.2720557749271393,0.2612662017345428,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656203866004944,0.1777569055557251,0.8168526291847229,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.506809413433075,1.0,1.0,0.0,1.0,-2.5864620208740234,2.586456775665283,5.3814637794857845e-06,1.9991569519042969,0.792155385017395,0.792155385017395,0.0,135.3654327392578,122.0,18584.7890625,-0.0,1584.8233642578125,1.0,283.1499938964844,285.03302001953125,289.6058349609375,291.8904724121094,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354981422424316,1.0,0.0,0.0,2.353554964065552,2.3535659313201904,3.696085855153797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.818359375,0.0,439.35552978515625,1895.4371337890625,0.0,628.7047119140625,0.593752384185791,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668609619140625,0.2740715146064758,0.2498882412910461,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768100738525391,0.4144848585128784,0.3954582512378692,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829608082771301,0.4309682548046112,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650316953659058,0.2720557749271393,0.2612662017345428,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656203866004944,0.1777569055557251,0.8168526291847229,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.506809413433075,1.0,1.0,0.0,1.0,-2.5864620208740234,2.586456775665283,5.3814637794857845e-06,1.9991569519042969,0.792155385017395,0.792155385017395,0.0,135.3654327392578,122.0,18584.7890625,-0.0,1584.8233642578125,1.0,283.1499938964844,285.03302001953125,289.6058349609375,291.8904724121094,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354981422424316,1.0,0.0,0.0,2.353554964065552,2.3535659313201904,3.696085855153797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.818359375,0.0,439.35552978515625,1895.4371337890625,0.0,628.7047119140625,0.593752384185791,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7670692801475525,0.2724512219429016,0.2484105974435806,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772059082984924,0.41224405169487,0.3933236598968506,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803169250488281,0.4280718266963959,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651681900024414,0.2703723013401031,0.2596494555473327,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654321551322937,0.1764174550771713,0.8107023239135742,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030745267868042,1.0,1.0,0.0,1.0,-2.569323301315308,2.5693180561065674,5.310670530889183e-06,1.9860533475875848,0.7810476422309875,0.7810476422309875,0.0,133.56570434570312,122.0,18270.623046875,-0.0,1553.4217529296875,1.0,283.1499938964844,285.059326171875,289.57867431640625,291.8465576171875,293.1499938964844,293.1499938964844,283.1499938964844,20492.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311712026596069,1.0,0.0,0.0,2.283337354660034,2.283347845077514,3.478832297787449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.19091796875,0.0,405.3106994628906,1895.4371337890625,0.0,612.3966064453125,0.5779286623001099,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.767677903175354,0.2719310224056244,0.2479200512170791,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779707551002502,0.4115258753299713,0.3926240801811218,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796894669532776,0.4262143671512604,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.765750527381897,0.2698312401771545,0.2591139078140259,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.665850818157196,0.1759877353906631,0.8086467981338501,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014898777008057,1.0,1.0,0.0,1.0,-2.562550067901612,2.562544822692871,5.2827285799139645e-06,1.9808273315429688,0.7773604989051819,0.7773604989051819,0.0,132.55772399902344,125.0,18163.916015625,-0.0,1539.819091796875,1.0,283.1499938964844,285.06610107421875,289.5694885253906,291.8316955566406,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297825932502747,1.0,0.0,0.0,2.2622225284576416,2.262233018875122,3.414790228362108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.11865234375,0.0,395.5778198242188,1895.4371337890625,0.0,607.25390625,0.5732249021530151,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234042167664,0.2697579562664032,0.2459610849618911,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767130374908447,0.4085097014904022,0.389782041311264,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772662997245789,0.4249210655689239,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644010782241821,0.2675591707229614,0.2569622695446014,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642310619354248,0.174201488494873,0.8005552291870117,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.498490422964096,1.0,1.0,0.0,1.0,-2.542908906936645,2.5429036617279053,5.20171488460619e-06,1.965466856956482,0.7611707448959351,0.7611707448959351,0.0,131.34466552734375,128.0,17758.44140625,-0.0,1508.15478515625,1.0,283.1499938964844,285.0962219238281,289.52862548828125,291.76678466796875,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236440300941467,1.0,0.0,0.0,2.176729679107666,2.176739454269409,3.161567008191924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.206787109375,0.0,358.3642883300781,1895.4371337890625,0.0,585.0370483398438,0.554429829120636,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234042167664,0.2697579562664032,0.2459610849618911,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767130374908447,0.4085097014904022,0.389782041311264,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772662997245789,0.4249210655689239,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644010782241821,0.2675591707229614,0.2569622695446014,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642310619354248,0.174201488494873,0.8005552291870117,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.498490422964096,1.0,1.0,0.0,1.0,-2.542908906936645,2.5429036617279053,5.20171488460619e-06,1.965466856956482,0.7611707448959351,0.7611707448959351,0.0,131.34466552734375,128.0,17758.44140625,-0.0,1508.15478515625,1.0,283.1499938964844,285.0962219238281,289.52862548828125,291.76678466796875,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236440300941467,1.0,0.0,0.0,2.176729679107666,2.176739454269409,3.161567008191924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.206787109375,0.0,358.3642883300781,1895.4371337890625,0.0,585.0370483398438,0.554429829120636,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650286555290222,0.2686613500118255,0.244993507862091,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751811981201172,0.4069849252700805,0.3883657455444336,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757787466049194,0.4255690574645996,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629571557044983,0.266405314207077,0.2558917999267578,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627393364906311,0.1732980906963348,0.7965792417526245,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975083470344543,1.0,1.0,0.0,1.0,-2.5347583293914795,2.53475308418274,5.168354618945159e-06,1.9591293334960933,0.752578616142273,0.752578616142273,0.0,131.3383331298828,128.0,17562.84765625,-0.0,1497.2835693359375,1.0,283.1499938964844,285.1127319335937,289.5078125,291.7341003417969,293.1499938964844,293.1499938964844,283.1499938964844,20210.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204448103904724,1.0,0.0,0.0,2.134351253509521,2.1343610286712646,3.039661180537223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.06103515625,0.0,341.12188720703125,1895.4371337890625,0.0,573.786865234375,0.5452517867088318,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632977962493896,0.2675604224205017,0.2440299093723297,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732527494430542,0.405452162027359,0.3869502544403076,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740426421165466,0.42679563164711,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611750364303589,0.2652409672737121,0.254820317029953,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.660944938659668,0.1723850965499878,0.7926091551780701,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967938363552093,1.0,1.0,0.0,1.0,-2.5273146629333496,2.5273096561431885,5.137986590852961e-06,1.9533429145812988,0.7436611652374268,0.7436611652374268,0.0,131.5990753173828,116.0,17368.099609375,-0.0,1488.5545654296875,1.0,283.1499938964844,285.13037109375,289.4869689941406,291.701416015625,293.1499938964844,293.1499938964844,283.1499938964844,20208.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172135233879089,1.0,0.0,0.0,2.0915181636810303,2.0915277004241943,2.9188831263127213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.95703125,0.0,324.4275817871094,1895.4371337890625,0.0,562.6472778320312,0.5360584259033203,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647611498832703,0.2653353214263916,0.2419523000717163,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786947250366,0.4023417830467224,0.38394495844841,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709544062614441,0.4207283556461334,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624725103378296,0.262861967086792,0.2524960041046142,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616635918617249,0.1705126911401748,0.7838149666786194,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906880259513855,1.0,1.0,0.0,1.0,-2.500574350357056,2.5005693435668945,5.030101874581305e-06,1.9327925443649288,0.724770188331604,0.724770188331604,0.0,128.19247436523438,119.0,16913.041015625,-0.0,1439.0181884765625,1.0,283.1499938964844,285.1640014648437,289.4439392089844,291.6331787109375,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105786323547363,1.0,0.0,0.0,2.0030007362365723,2.003009796142578,2.6770447902890737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.08203125,0.0,292.0700988769531,1895.4371337890625,0.0,540.4606323242188,0.5173006653785706,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647611498832703,0.2653353214263916,0.2419523000717163,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786947250366,0.4023417830467224,0.38394495844841,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709544062614441,0.4207283556461334,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624725103378296,0.262861967086792,0.2524960041046142,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616635918617249,0.1705126911401748,0.7838149666786194,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906880259513855,1.0,1.0,0.0,1.0,-2.500574350357056,2.5005693435668945,5.030101874581305e-06,1.9327925443649288,0.724770188331604,0.724770188331604,0.0,128.19247436523438,119.0,16913.041015625,-0.0,1439.0181884765625,1.0,283.1499938964844,285.1640014648437,289.4439392089844,291.6331787109375,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105786323547363,1.0,0.0,0.0,2.0030007362365723,2.003009796142578,2.6770447902890737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.08203125,0.0,292.0700988769531,1895.4371337890625,0.0,540.4606323242188,0.5173006653785706,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.764014720916748,0.2631227374076843,0.2399332374334335,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744959831237793,0.3992296755313873,0.3809810578823089,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687676310539246,0.4184451103210449,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615519165992737,0.2604755461215973,0.2502095699310303,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604225635528564,0.1686629801988601,0.7753131985664368,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871153533458709,1.0,1.0,0.0,1.0,-2.4788711071014404,2.47886610031128,4.942824944009772e-06,1.9158155918121336,0.7045263051986694,0.7045263051986694,0.0,126.5283660888672,122.0,16459.509765625,-0.0,1404.158935546875,1.0,283.1499938964844,285.20465087890625,289.3974304199219,291.55914306640625,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031768083572388,1.0,0.0,0.0,1.9088892936706543,1.9088977575302124,2.431391408208583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.7802734375,0.0,260.5049133300781,1895.4371337890625,0.0,516.763427734375,0.4976727366447449,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.764014720916748,0.2631227374076843,0.2399332374334335,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744959831237793,0.3992296755313873,0.3809810578823089,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687676310539246,0.4184451103210449,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615519165992737,0.2604755461215973,0.2502095699310303,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604225635528564,0.1686629801988601,0.7753131985664368,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871153533458709,1.0,1.0,0.0,1.0,-2.4788711071014404,2.47886610031128,4.942824944009772e-06,1.9158155918121336,0.7045263051986694,0.7045263051986694,0.0,126.5283660888672,122.0,16459.509765625,-0.0,1404.158935546875,1.0,283.1499938964844,285.20465087890625,289.3974304199219,291.55914306640625,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031768083572388,1.0,0.0,0.0,1.9088892936706543,1.9088977575302124,2.431391408208583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.7802734375,0.0,260.5049133300781,1895.4371337890625,0.0,516.763427734375,0.4976727366447449,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.761310338973999,0.2609446942806244,0.2379916310310363,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714965581893921,0.3961493372917175,0.37809619307518,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658836603164673,0.4195288717746734,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586689591407776,0.258095234632492,0.2479825615882873,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574652194976807,0.1668296158313751,0.7671732902526855,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850082993507385,1.0,1.0,0.0,1.0,-2.4619157314300537,2.461910963058472,4.875310423813062e-06,1.902617573738098,0.6831265687942505,0.6831265687942505,0.0,126.4142074584961,125.0,16010.6328125,-0.0,1382.263916015625,1.0,283.1499938964844,285.2575378417969,289.3510131835937,291.4849548339844,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952148795127868,1.0,0.0,0.0,1.8086774349212649,1.8086854219436648,2.182808600537101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.03076171875,0.0,229.7425994873047,1895.4371337890625,0.0,492.4607238769531,0.4770756959915161,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.761310338973999,0.2609446942806244,0.2379916310310363,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714965581893921,0.3961493372917175,0.37809619307518,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658836603164673,0.4195288717746734,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586689591407776,0.258095234632492,0.2479825615882873,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574652194976807,0.1668296158313751,0.7671732902526855,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850082993507385,1.0,1.0,0.0,1.0,-2.4619157314300537,2.461910963058472,4.875310423813062e-06,1.902617573738098,0.6831265687942505,0.6831265687942505,0.0,126.4142074584961,125.0,16010.6328125,-0.0,1382.263916015625,1.0,283.1499938964844,285.2575378417969,289.3510131835937,291.4849548339844,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952148795127868,1.0,0.0,0.0,1.8086774349212649,1.8086854219436648,2.182808600537101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.03076171875,0.0,229.7425994873047,1895.4371337890625,0.0,492.4607238769531,0.4770756959915161,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574793696403503,0.2588271796703338,0.2361314594745636,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671339750289917,0.3931201100349426,0.3752883374691009,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620757579803467,0.4226925075054168,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546375393867493,0.255735695362091,0.2458041757345199,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534944176673889,0.1650010496377945,0.7592241764068604,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.483935683965683,1.0,1.0,0.0,1.0,-2.447938919067383,2.4479339122772217,4.820016329176724e-06,1.8917388916015625,0.6606912612915039,0.6606912612915039,0.0,127.26195526123048,113.0,15552.5205078125,-0.0,1368.3319091796875,1.0,283.1499938964844,285.32244873046875,289.3049621582031,291.41082763671875,293.1499938964844,293.1499938964844,283.1499938964844,20585.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869723320007324,1.0,0.0,0.0,1.7027686834335327,1.7027761936187744,1.934660360802809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.18359375,0.0,200.1648712158203,1895.4371337890625,0.0,468.535888671875,0.455643355846405,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574793696403503,0.2588271796703338,0.2361314594745636,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671339750289917,0.3931201100349426,0.3752883374691009,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620757579803467,0.4226925075054168,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546375393867493,0.255735695362091,0.2458041757345199,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534944176673889,0.1650010496377945,0.7592241764068604,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.483935683965683,1.0,1.0,0.0,1.0,-2.447938919067383,2.4479339122772217,4.820016329176724e-06,1.8917388916015625,0.6606912612915039,0.6606912612915039,0.0,127.26195526123048,113.0,15552.5205078125,-0.0,1368.3319091796875,1.0,283.1499938964844,285.32244873046875,289.3049621582031,291.41082763671875,293.1499938964844,293.1499938964844,283.1499938964844,20585.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869723320007324,1.0,0.0,0.0,1.7027686834335327,1.7027761936187744,1.934660360802809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.18359375,0.0,200.1648712158203,1895.4371337890625,0.0,468.535888671875,0.455643355846405,1.0,0.0,3.0,1.0,0.0
