time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573879361152649,0.257780909538269,0.2351695448160171,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670973777770996,0.3916190862655639,0.3738504648208618,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600767970085144,0.4211261868476867,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544164657592773,0.2545607388019562,0.2446721196174621,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6530831456184387,0.1640788912773132,0.7549925446510315,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815240800380707,1.0,1.0,0.0,1.0,-2.436741352081299,2.436736583709717,4.776255082106218e-06,1.8831833600997925,0.6491019129753113,0.6491019129753113,0.0,126.2563705444336,113.0,15298.4326171875,-0.0,1350.2576904296875,1.0,283.1499938964844,285.3578796386719,289.2817077636719,291.37310791015625,293.1499938964844,293.1499938964844,283.1499938964844,20619.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827512204647064,1.0,0.0,0.0,1.6479960680007937,1.648003339767456,1.812198462403103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.560791015625,0.0,185.9818725585937,1895.4371337890625,0.0,456.7485656738281,0.444701224565506,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585311532020569,0.2567459940910339,0.2341817021369934,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685170412063599,0.3901277184486389,0.3723852634429931,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585490107536316,0.4174290001392364,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.755407452583313,0.2533892095088959,0.2435067147016525,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537335515022278,0.1631622016429901,0.7505871057510376,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782630801200866,1.0,1.0,0.0,1.0,-2.422663450241089,2.422658681869507,4.721292498288676e-06,1.8723011016845703,0.6372339725494385,0.6372339725494385,0.0,124.28451538085938,101.0,15024.2431640625,-0.0,1324.82275390625,1.0,283.1499938964844,285.3937072753906,289.2576599121094,291.3335876464844,293.1499938964844,293.1499938964844,283.1499938964844,20646.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783600270748138,1.0,0.0,0.0,1.5921258926391602,1.5921329259872437,1.691407334192263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.802490234375,0.0,172.27224731445312,1895.4371337890625,0.0,444.807861328125,0.4336537718772888,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635924816131592,0.2547240257263183,0.2321796864271164,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746053576469421,0.387185275554657,0.3694207370281219,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572338938713074,0.4055979251861572,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600979804992676,0.2510693073272705,0.2411255538463592,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574499011039734,0.161387100815773,0.7416473031044006,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696687459945678,1.0,1.0,0.0,1.0,-2.388888359069824,2.3888838291168213,4.590679964167066e-06,1.8461430072784424,0.6127464771270752,0.6127464771270752,0.0,118.43702697753906,104.0,14435.373046875,-0.0,1260.3165283203125,1.0,283.1499938964844,285.470458984375,289.20660400390625,291.248779296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686618149280548,1.0,0.0,0.0,1.4778966903686523,1.4779032468795776,1.457409410932087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.018310546875,0.0,146.49635314941406,1895.4371337890625,0.0,419.5482177734375,0.4114456474781036,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635924816131592,0.2547240257263183,0.2321796864271164,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746053576469421,0.387185275554657,0.3694207370281219,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572338938713074,0.4055979251861572,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600979804992676,0.2510693073272705,0.2411255538463592,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574499011039734,0.161387100815773,0.7416473031044006,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696687459945678,1.0,1.0,0.0,1.0,-2.388888359069824,2.3888838291168213,4.590679964167066e-06,1.8461430072784424,0.6127464771270752,0.6127464771270752,0.0,118.43702697753906,104.0,14435.373046875,-0.0,1260.3165283203125,1.0,283.1499938964844,285.470458984375,289.20660400390625,291.248779296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686618149280548,1.0,0.0,0.0,1.4778966903686523,1.4779032468795776,1.457409410932087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.018310546875,0.0,146.49635314941406,1895.4371337890625,0.0,419.5482177734375,0.4114456474781036,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656153440475464,0.2527967393398285,0.2303386330604553,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770737648010254,0.3843473792076111,0.3666258156299591,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573304533958435,0.399192601442337,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617465257644653,0.2488138675689697,0.2388822585344314,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585880517959595,0.1597412526607513,0.7336515188217163,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643756449222564,1.0,1.0,0.0,1.0,-2.363310098648072,2.3633055686950684,4.49263416157919e-06,1.8261144161224363,0.5874796509742737,0.5874796509742737,0.0,115.0983657836914,107.0,13855.2314453125,-0.0,1216.9368896484375,1.0,283.1499938964844,285.5617980957031,289.154052734375,291.1601257324219,293.1499938964844,293.1499938964844,283.1499938964844,20619.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575541615486145,1.0,0.0,0.0,1.3621762990951538,1.362182378768921,1.2381123326576926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.996826171875,0.0,123.265869140625,1895.4371337890625,0.0,392.3831481933594,0.3895038664340973,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656153440475464,0.2527967393398285,0.2303386330604553,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770737648010254,0.3843473792076111,0.3666258156299591,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573304533958435,0.399192601442337,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617465257644653,0.2488138675689697,0.2388822585344314,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585880517959595,0.1597412526607513,0.7336515188217163,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643756449222564,1.0,1.0,0.0,1.0,-2.363310098648072,2.3633055686950684,4.49263416157919e-06,1.8261144161224363,0.5874796509742737,0.5874796509742737,0.0,115.0983657836914,107.0,13855.2314453125,-0.0,1216.9368896484375,1.0,283.1499938964844,285.5617980957031,289.154052734375,291.1601257324219,293.1499938964844,293.1499938964844,283.1499938964844,20619.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575541615486145,1.0,0.0,0.0,1.3621762990951538,1.362182378768921,1.2381123326576926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.996826171875,0.0,123.265869140625,1895.4371337890625,0.0,392.3831481933594,0.3895038664340973,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652426362037659,0.2512724101543426,0.2289202809333801,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766845464706421,0.3820621073246002,0.3644238710403442,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570811867713928,0.3973148763179779,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.761063814163208,0.2469867169857025,0.2371136546134948,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577770113945007,0.1584301143884658,0.7275648713111877,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615598618984222,1.0,1.0,0.0,1.0,-2.3472647666931152,2.3472602367401123,4.431774868862704e-06,1.813594937324524,0.5658692717552185,0.5658692717552185,0.0,113.8624267578125,107.0,13375.3544921875,-0.0,1193.576416015625,1.0,283.1499938964844,285.6517639160156,289.1120910644531,291.0878601074219,293.1499938964844,293.1499938964844,283.1499938964844,20527.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475813508033752,1.0,0.0,0.0,1.265920639038086,1.2659263610839844,1.0693167240560797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.39599609375,0.0,105.9951171875,1895.4371337890625,0.0,369.4712524414063,0.3717201352119446,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650206089019775,0.2509933412075043,0.2286639958620071,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.876427412033081,0.3816377520561218,0.3640181720256805,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569740176200867,0.3972162306308746,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607806324958801,0.2466456592082977,0.2367873191833496,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574898362159729,0.1581857502460479,0.72645103931427,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611566662788391,1.0,1.0,0.0,1.0,-2.3446202278137207,2.344615936279297,4.421785888553131e-06,1.8115313053131104,0.5617229342460632,0.5617229342460632,0.0,113.741455078125,110.0,13283.970703125,-0.0,1190.083251953125,1.0,283.1499938964844,285.6700439453125,289.1043395996094,291.07440185546875,293.1499938964844,293.1499938964844,283.1499938964844,20505.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456538259983063,1.0,0.0,0.0,1.2478185892105105,1.2478243112564087,1.0389540250344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.672607421875,0.0,102.94583129882812,1895.4371337890625,0.0,365.1936340332031,0.3684277236461639,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627707123756409,0.2493239045143127,0.2271538823843002,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737773299217224,0.3790712058544159,0.3615850210189819,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.655806303024292,0.398109495639801,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581372857093811,0.2445641458034515,0.2348186522722244,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549340486526489,0.1566927284002304,0.7197604775428772,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594243466854095,1.0,1.0,0.0,1.0,-2.33055067062378,2.3305463790893555,4.368835561763262e-06,1.800550103187561,0.5356513261795044,0.5356513261795044,0.0,113.65193176269533,113.0,12711.5322265625,-0.0,1173.81201171875,1.0,283.1499938964844,285.7915344238281,289.0574035644531,290.9919128417969,293.1499938964844,293.1499938964844,283.1499938964844,20332.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433552086353302,1.0,0.0,0.0,1.1372675895690918,1.1372729539871216,8.630158987443792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.485595703125,0.0,85.63186645507812,1895.4371337890625,0.0,339.3724975585937,0.3487194180488586,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627707123756409,0.2493239045143127,0.2271538823843002,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737773299217224,0.3790712058544159,0.3615850210189819,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.655806303024292,0.398109495639801,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581372857093811,0.2445641458034515,0.2348186522722244,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549340486526489,0.1566927284002304,0.7197604775428772,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594243466854095,1.0,1.0,0.0,1.0,-2.33055067062378,2.3305463790893555,4.368835561763262e-06,1.800550103187561,0.5356513261795044,0.5356513261795044,0.0,113.65193176269533,113.0,12711.5322265625,-0.0,1173.81201171875,1.0,283.1499938964844,285.7915344238281,289.0574035644531,290.9919128417969,293.1499938964844,293.1499938964844,283.1499938964844,20332.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433552086353302,1.0,0.0,0.0,1.1372675895690918,1.1372729539871216,8.630158987443792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.485595703125,0.0,85.63186645507812,1895.4371337890625,0.0,339.3724975585937,0.3487194180488586,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612107992172241,0.2485343664884567,0.2264518588781356,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719246983528137,0.3778412342071533,0.3604311943054199,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549052000045776,0.3993449807167053,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563756108283997,0.2435540109872818,0.2338758707046508,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532739996910095,0.1559668034315109,0.7165675163269043,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589771926403045,1.0,1.0,0.0,1.0,-2.324836015701294,2.32483172416687,4.347422873252072e-06,1.7960888147354126,0.5225483179092407,0.5225483179092407,0.0,113.95770263671876,113.0,12423.8857421875,-0.0,1168.604736328125,1.0,283.1499938964844,285.8563537597656,289.03448486328125,290.95135498046875,293.1499938964844,293.1499938964844,283.1499938964844,20229.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427491545677185,1.0,0.0,0.0,1.08404803276062,1.0840532779693604,7.841344284997832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.152099609375,0.0,78.072998046875,1895.4371337890625,0.0,327.0685729980469,0.3395034968852997,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594409584999084,0.2477734535932541,0.2257819324731826,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698149919509888,0.3766450583934784,0.3593161106109619,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538047194480896,0.4009888172149658,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544012069702148,0.2425628900527954,0.2329578995704651,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514310836791992,0.1552538424730301,0.7134642601013184,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587533175945282,1.0,1.0,0.0,1.0,-2.3198347091674805,2.3198304176330566,4.328726845415076e-06,1.792183756828308,0.5094237327575684,0.5094237327575684,0.0,114.4477996826172,116.0,12135.203125,-0.0,1164.943359375,1.0,283.1499938964844,285.9233703613281,289.0116882324219,290.9110107421875,293.1499938964844,293.1499938964844,283.1499938964844,20117.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214202761650085,1.0,0.0,0.0,1.0324631929397583,1.0324681997299194,7.112832633993095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.931640625,0.0,71.21013641357422,1895.4371337890625,0.0,315.127197265625,0.330762654542923,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658651351929,0.2463335841894149,0.2245308011770248,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650528788566589,0.3743498623371124,0.3571933209896087,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510714888572693,0.4052215218544006,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500067353248596,0.2406323701143264,0.2311874479055404,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473686695098877,0.1538635194301605,0.707493782043457,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.458840399980545,1.0,1.0,0.0,1.0,-2.31156587600708,2.311561584472656,4.297906343708746e-06,1.7857259511947632,0.4831693172454834,0.4831693172454834,0.0,115.86505126953124,119.0,11555.4482421875,-0.0,1161.3055419921875,1.0,283.1499938964844,286.0625,288.9661560058594,290.8305053710937,293.1499938964844,293.1499938964844,283.1499938964844,19877.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091785848140716,1.0,0.0,0.0,0.9347904920578004,0.9347952008247375,5.8307179529037973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.424560546875,0.0,59.41421890258789,1895.4371337890625,0.0,292.1110534667969,0.3147797882556915,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658651351929,0.2463335841894149,0.2245308011770248,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650528788566589,0.3743498623371124,0.3571933209896087,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510714888572693,0.4052215218544006,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500067353248596,0.2406323701143264,0.2311874479055404,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473686695098877,0.1538635194301605,0.707493782043457,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.458840399980545,1.0,1.0,0.0,1.0,-2.31156587600708,2.311561584472656,4.297906343708746e-06,1.7857259511947632,0.4831693172454834,0.4831693172454834,0.0,115.86505126953124,119.0,11555.4482421875,-0.0,1161.3055419921875,1.0,283.1499938964844,286.0625,288.9661560058594,290.8305053710937,293.1499938964844,293.1499938964844,283.1499938964844,19877.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091785848140716,1.0,0.0,0.0,0.9347904920578004,0.9347952008247375,5.8307179529037973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.424560546875,0.0,59.41421890258789,1895.4371337890625,0.0,292.1110534667969,0.3147797882556915,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511447072029114,0.2449979931116104,0.2233889698982238,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598472476005554,0.3721801042556762,0.355205088853836,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477327346801758,0.4103794991970062,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394287109375,0.745246946811676,0.2387624233961105,0.2294919192790985,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.53692626953125,0.643006443977356,0.152513176202774,0.7017865777015686,286.540771484375,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594772160053253,1.0,1.0,0.0,1.0,-2.305108070373535,2.305103778839112,4.273916147212731e-06,1.7806817293167114,0.4569801986217499,0.4569801986217499,0.0,117.7279281616211,107.0,10975.1162109375,-0.0,1161.443603515625,1.0,283.1499938964844,286.2057189941406,288.9174194335937,290.74237060546875,293.1499938964844,293.1499938964844,283.1499938964844,19637.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961653113365173,1.0,0.0,0.0,0.8451038002967834,0.8451082706451416,4.765556127495074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.889892578125,0.0,49.8887939453125,1895.4371337890625,0.0,268.9962463378906,0.3008108735084533,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511447072029114,0.2449979931116104,0.2233889698982238,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598472476005554,0.3721801042556762,0.355205088853836,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477327346801758,0.4103794991970062,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394287109375,0.745246946811676,0.2387624233961105,0.2294919192790985,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.53692626953125,0.643006443977356,0.152513176202774,0.7017865777015686,286.540771484375,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594772160053253,1.0,1.0,0.0,1.0,-2.305108070373535,2.305103778839112,4.273916147212731e-06,1.7806817293167114,0.4569801986217499,0.4569801986217499,0.0,117.7279281616211,107.0,10975.1162109375,-0.0,1161.443603515625,1.0,283.1499938964844,286.2057189941406,288.9174194335937,290.74237060546875,293.1499938964844,293.1499938964844,283.1499938964844,19637.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961653113365173,1.0,0.0,0.0,0.8451038002967834,0.8451082706451416,4.765556127495074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.889892578125,0.0,49.8887939453125,1895.4371337890625,0.0,268.9962463378906,0.3008108735084533,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522334456443787,0.243736982345581,0.2221866846084594,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610167503356934,0.3700844347476959,0.3531595766544342,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449559330940247,0.4063378870487213,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457214593887329,0.2369246929883957,0.2276894599199295,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431871652603149,0.1511763632297516,0.6954790353775024,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551353752613067,1.0,1.0,0.0,1.0,-2.2866244316101074,2.286620140075684,4.206068297207821e-06,1.766486406326294,0.4307797253131866,0.4307797253131866,0.0,115.55656433105467,110.0,10366.31640625,-0.0,1132.5555419921875,1.0,283.1499938964844,286.344970703125,288.86395263671875,290.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,19419.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810120820999145,1.0,0.0,0.0,0.7634187340736389,0.7634230256080627,3.8888313014240345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.765380859375,0.0,42.226318359375,1895.4371337890625,0.0,243.494369506836,0.2887023687362671,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522334456443787,0.243736982345581,0.2221866846084594,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610167503356934,0.3700844347476959,0.3531595766544342,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449559330940247,0.4063378870487213,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457214593887329,0.2369246929883957,0.2276894599199295,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431871652603149,0.1511763632297516,0.6954790353775024,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551353752613067,1.0,1.0,0.0,1.0,-2.2866244316101074,2.286620140075684,4.206068297207821e-06,1.766486406326294,0.4307797253131866,0.4307797253131866,0.0,115.55656433105467,110.0,10366.31640625,-0.0,1132.5555419921875,1.0,283.1499938964844,286.344970703125,288.86395263671875,290.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,19419.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810120820999145,1.0,0.0,0.0,0.7634187340736389,0.7634230256080627,3.8888313014240345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.765380859375,0.0,42.226318359375,1895.4371337890625,0.0,243.494369506836,0.2887023687362671,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517769932746887,0.2425444275140762,0.2210841029882431,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603293299674988,0.3680607974529266,0.3512185513973236,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434637308120728,0.4050841331481933,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446632385253906,0.2351320832967758,0.2259694039821624,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420736908912659,0.1499109417200088,0.6896224021911621,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529618918895721,1.0,1.0,0.0,1.0,-2.272351026535034,2.2723467350006104,4.153610461798962e-06,1.7552634477615356,0.4045611023902893,0.4045611023902893,0.0,114.62357330322266,113.0,9771.796875,-0.0,1113.4151611328125,1.0,283.1499938964844,286.47998046875,288.811767578125,290.54742431640625,293.1499938964844,293.1499938964844,283.1499938964844,19233.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363773763179779,1.0,0.0,0.0,0.6892714500427246,0.6892755627632141,3.170108087147128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.633056640625,0.0,36.03718185424805,1895.4371337890625,0.0,215.8304443359375,0.2781823575496673,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517769932746887,0.2425444275140762,0.2210841029882431,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603293299674988,0.3680607974529266,0.3512185513973236,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434637308120728,0.4050841331481933,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446632385253906,0.2351320832967758,0.2259694039821624,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420736908912659,0.1499109417200088,0.6896224021911621,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529618918895721,1.0,1.0,0.0,1.0,-2.272351026535034,2.2723467350006104,4.153610461798962e-06,1.7552634477615356,0.4045611023902893,0.4045611023902893,0.0,114.62357330322266,113.0,9771.796875,-0.0,1113.4151611328125,1.0,283.1499938964844,286.47998046875,288.811767578125,290.54742431640625,293.1499938964844,293.1499938964844,283.1499938964844,19233.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363773763179779,1.0,0.0,0.0,0.6892714500427246,0.6892755627632141,3.170108087147128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.633056640625,0.0,36.03718185424805,1895.4371337890625,0.0,215.8304443359375,0.2781823575496673,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.857421875,0.7509096264839172,0.2419725060462951,0.2205726951360702,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592217564582825,0.3670780658721924,0.3502936065196991,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426541805267334,0.4056009352207184,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435020804405212,0.2342479079961776,0.2251400351524353,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409928202629089,0.1492998003959655,0.6868941783905029,286.858642578125,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523746073246002,1.0,1.0,0.0,1.0,-2.2669715881347656,2.266967535018921,4.133978109166492e-06,1.7510606050491333,0.3915090560913086,0.3915090560913086,0.0,114.6668930053711,113.0,9482.8955078125,-0.0,1107.77880859375,1.0,283.1499938964844,286.54815673828125,288.7879333496094,290.5008239746094,293.1499938964844,293.1499938964844,283.1499938964844,19152.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546739816665649,1.0,0.0,0.0,0.6550296545028687,0.6550337076187134,2.862960890581689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2988.99365234375,0.0,33.40277862548828,1895.4371337890625,0.0,201.6082458496093,0.2734418511390686,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497594952583313,0.2414154261350631,0.2200828790664672,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577762246131897,0.3661140501499176,0.3493947088718414,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417266726493835,0.406639814376831,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420604228973389,0.2333712428808212,0.2243261784315109,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396781802177429,0.1486975848674774,0.684253454208374,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520585536956787,1.0,1.0,0.0,1.0,-2.2624006271362305,2.2623965740203857,4.117334356124047e-06,1.7474894523620603,0.3784984946250915,0.3784984946250915,0.0,114.94305419921876,101.0,9198.09375,-0.0,1103.9290771484375,1.0,283.1499938964844,286.61602783203125,288.76593017578125,290.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,19073.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454731702804565,1.0,0.0,0.0,0.6224880218505859,0.6224920153617859,2.5855651841766303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2895.0771484375,0.0,31.014930725097656,1895.4371337890625,0.0,187.377182006836,0.2690261006355285,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524906992912292,0.2403169572353363,0.2189985662698745,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608303070068359,0.3642071485519409,0.3474951088428497,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404679417610168,0.4000828862190246,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440192699432373,0.2316130697727203,0.2225680649280548,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412410736083984,0.1474932879209518,0.6783666610717773,287.0509338378906,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466670453548431,1.0,1.0,0.0,1.0,-2.2417707443237305,2.2417666912078857,4.043066837766673e-06,1.7316073179244995,0.3524950444698334,0.3524950444698334,0.0,111.74519348144533,104.0,8616.166015625,-0.0,1069.72216796875,1.0,283.1499938964844,286.7464599609375,288.7262878417969,290.3728942871094,293.1499938964844,293.1499938964844,283.1499938964844,18918.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3271546959877014,1.0,0.0,0.0,0.5619678497314453,0.5619717240333557,2.1072517952802627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.36962890625,0.0,26.84684944152832,1895.4371337890625,0.0,159.12388610839844,0.2611683905124664,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524906992912292,0.2403169572353363,0.2189985662698745,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608303070068359,0.3642071485519409,0.3474951088428497,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404679417610168,0.4000828862190246,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440192699432373,0.2316130697727203,0.2225680649280548,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412410736083984,0.1474932879209518,0.6783666610717773,287.0509338378906,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466670453548431,1.0,1.0,0.0,1.0,-2.2417707443237305,2.2417666912078857,4.043066837766673e-06,1.7316073179244995,0.3524950444698334,0.3524950444698334,0.0,111.74519348144533,104.0,8616.166015625,-0.0,1069.72216796875,1.0,283.1499938964844,286.7464599609375,288.7262878417969,290.3728942871094,293.1499938964844,293.1499938964844,283.1499938964844,18918.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3271546959877014,1.0,0.0,0.0,0.5619678497314453,0.5619717240333557,2.1072517952802627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.36962890625,0.0,26.84684944152832,1895.4371337890625,0.0,159.12388610839844,0.2611683905124664,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532233595848083,0.2392581403255462,0.2179969698190689,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615022301673889,0.3623377680778503,0.3456803560256958,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402955055236816,0.3970543146133423,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440166473388672,0.2298812270164489,0.2208807915449142,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411439776420593,0.146340325474739,0.6729142069816589,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437836706638336,1.0,1.0,0.0,1.0,-2.226163625717163,2.2261595726013184,3.986931460531196e-06,1.7193419933319092,0.3265290260314941,0.3265290260314941,0.0,110.09852600097656,107.0,8057.96533203125,-0.0,1047.1510009765625,1.0,283.1499938964844,286.8699035644531,288.6896057128906,290.2934265136719,293.1499938964844,293.1499938964844,283.1499938964844,18777.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309046983718872,1.0,0.0,0.0,0.507222056388855,0.5072258114814758,1.7166815524660706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2525.2548828125,0.0,23.369688034057617,1895.4371337890625,0.0,130.70387268066406,0.2545048892498016,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532233595848083,0.2392581403255462,0.2179969698190689,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615022301673889,0.3623377680778503,0.3456803560256958,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402955055236816,0.3970543146133423,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440166473388672,0.2298812270164489,0.2208807915449142,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411439776420593,0.146340325474739,0.6729142069816589,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437836706638336,1.0,1.0,0.0,1.0,-2.226163625717163,2.2261595726013184,3.986931460531196e-06,1.7193419933319092,0.3265290260314941,0.3265290260314941,0.0,110.09852600097656,107.0,8057.96533203125,-0.0,1047.1510009765625,1.0,283.1499938964844,286.8699035644531,288.6896057128906,290.2934265136719,293.1499938964844,293.1499938964844,283.1499938964844,18777.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309046983718872,1.0,0.0,0.0,0.507222056388855,0.5072258114814758,1.7166815524660706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2525.2548828125,0.0,23.369688034057617,1895.4371337890625,0.0,130.70387268066406,0.2545048892498016,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901611328125,0.7521389722824097,0.2383140176534652,0.2171481847763061,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600411415100098,0.3606681227684021,0.344100683927536,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397967338562012,0.3972781896591186,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.742305338382721,0.2283020764589309,0.2193925082683563,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.639604389667511,0.1453014612197876,0.66825932264328,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424727261066437,1.0,1.0,0.0,1.0,-2.2161340713500977,2.216130018234253,3.951159214921063e-06,1.7115076780319214,0.3028202056884765,0.3028202056884765,0.0,109.8913116455078,107.0,7564.7509765625,-0.0,1036.001708984375,1.0,283.1499938964844,286.9827575683594,288.6658935546875,290.2272033691406,293.1499938964844,293.1499938964844,283.1499938964844,18624.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935525774955749,1.0,0.0,0.0,0.4613645374774933,0.4679003357887268,1.4203059173212296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2373.941650390625,0.0,20.92955780029297,1895.4371337890625,0.0,97.86672973632812,0.2494809478521347,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519881725311279,0.2382333874702453,0.2170770019292831,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598477244377136,0.360525369644165,0.3439670503139496,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.6397279500961304,0.3973951935768127,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421014904975891,0.2281651645898819,0.2192649841308593,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394233107566833,0.1452114433050155,0.6678637862205505,287.3017578125,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424074292182922,1.0,1.0,0.0,1.0,-2.215400218963623,2.2153961658477783,3.948548510379624e-06,1.7109345197677612,0.3007700741291046,0.3007700741291046,0.0,109.91539001464844,110.0,7522.04541015625,-0.0,1035.3372802734375,1.0,283.1499938964844,286.9925537109375,288.66900634765625,290.22381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18603.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928817868232727,1.0,0.0,0.0,0.4574903845787048,0.4662701785564422,1.3965529177539793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2362.40478515625,0.0,20.80305862426757,1895.4371337890625,0.0,94.11673736572266,0.2491305023431778,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495298385620117,0.2372518479824066,0.2162242382764816,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567516803741455,0.35877725481987,0.3423461616039276,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.638499915599823,0.3998930156230926,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389881610870361,0.2264613956212997,0.2176936417818069,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.636672854423523,0.144089013338089,0.6630108952522278,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421140849590301,1.0,1.0,0.0,1.0,-2.2077107429504395,2.2077066898345947,3.921256393368822e-06,1.7049325704574585,0.2753367125988006,0.2753367125988006,0.0,110.6666488647461,113.0,7000.3671875,-0.0,1030.27294921875,1.0,283.1499938964844,287.1156311035156,288.6979064941406,290.21563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914414405822754,1.0,0.0,0.0,0.4117966890335083,0.4666544795036316,1.1315121284383169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2209.544677734375,0.0,20.24050712585449,1895.4371337890625,0.0,85.4679946899414,0.2460708767175674,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495298385620117,0.2372518479824066,0.2162242382764816,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567516803741455,0.35877725481987,0.3423461616039276,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.638499915599823,0.3998930156230926,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389881610870361,0.2264613956212997,0.2176936417818069,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.636672854423523,0.144089013338089,0.6630108952522278,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421140849590301,1.0,1.0,0.0,1.0,-2.2077107429504395,2.2077066898345947,3.921256393368822e-06,1.7049325704574585,0.2753367125988006,0.2753367125988006,0.0,110.6666488647461,113.0,7000.3671875,-0.0,1030.27294921875,1.0,283.1499938964844,287.1156311035156,288.6979064941406,290.21563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914414405822754,1.0,0.0,0.0,0.4117966890335083,0.4666544795036316,1.1315121284383169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2209.544677734375,0.0,20.24050712585449,1895.4371337890625,0.0,85.4679946899414,0.2460708767175674,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479815483093262,0.2367729246616363,0.2158204317092895,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.854826033115387,0.3579206466674804,0.3415652215480804,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376194953918457,0.4017405211925506,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.7371145486831665,0.2256094515323639,0.2169198542833328,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.635023832321167,0.1435256600379943,0.6606287360191345,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422704875469208,1.0,1.0,0.0,1.0,-2.2047152519226074,2.204711437225342,3.91065714211436e-06,1.7025973796844482,0.2627162635326385,0.2627162635326385,0.0,111.30516052246094,113.0,6753.20166015625,-0.0,1029.60595703125,1.0,283.1499938964844,287.1752319335937,288.6981506347656,290.1990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18239.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903300821781158,1.0,0.0,0.0,0.391325294971466,0.4708448946475982,1.0219388890675418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2130.950439453125,0.0,20.217119216918945,1895.4371337890625,0.0,78.55481719970703,0.2451467961072921,1.0,0.0,3.0,1.0,0.0
