time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462669014930725,0.236292228102684,0.2154231965541839,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527064323425293,0.357065200805664,0.3407942056655884,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610046386719,0.9990000128746032,0.6365526914596558,0.4039080142974853,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350745797157288,0.2247501611709594,0.2161468863487243,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332305073738098,0.1429553925991058,0.6582496762275696,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425841569900512,1.0,1.0,0.0,1.0,-2.2021288871765137,2.202125072479248,3.901521722582402e-06,1.700583577156067,0.2501353919506073,0.2501353919506073,0.0,112.0856704711914,101.0,6515.43359375,-0.0,1029.8897705078125,1.0,283.1499938964844,287.2322692871094,288.6997375488281,290.18292236328125,293.1499938964844,293.1499938964844,283.1499938964844,18185.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289389431476593,1.0,0.0,0.0,0.3722405731678009,0.4743148386478424,9.28137122713224e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2055.013916015625,0.0,20.20361328125,1895.4371337890625,0.0,72.6987533569336,0.244418665766716,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479889988899231,0.2352837771177292,0.2144668251276016,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545592427253723,0.3553099334239959,0.3390871882438659,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348178386688232,0.3992084264755249,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359089851379395,0.222972497344017,0.2144168466329574,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338566541671753,0.1417644321918487,0.6526399850845337,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.438160240650177,1.0,1.0,0.0,1.0,-2.184483289718628,2.1844794750213623,3.839816145045916e-06,1.687033772468567,0.2249436825513839,0.2249436825513839,0.0,109.73506927490234,104.0,6051.4677734375,-0.0,1003.2088012695312,1.0,283.1499938964844,287.3373718261719,288.7009582519531,290.1505432128906,293.1499938964844,293.1499938964844,283.1499938964844,18134.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876110076904297,1.0,0.0,0.0,0.337280809879303,0.478603333234787,7.835838644609794e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.0074462890625,0.0,20.138484954833984,1895.4371337890625,0.0,61.8482666015625,0.2432606518268585,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479889988899231,0.2352837771177292,0.2144668251276016,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545592427253723,0.3553099334239959,0.3390871882438659,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348178386688232,0.3992084264755249,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359089851379395,0.222972497344017,0.2144168466329574,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338566541671753,0.1417644321918487,0.6526399850845337,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.438160240650177,1.0,1.0,0.0,1.0,-2.184483289718628,2.1844794750213623,3.839816145045916e-06,1.687033772468567,0.2249436825513839,0.2249436825513839,0.0,109.73506927490234,104.0,6051.4677734375,-0.0,1003.2088012695312,1.0,283.1499938964844,287.3373718261719,288.7009582519531,290.1505432128906,293.1499938964844,293.1499938964844,283.1499938964844,18134.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876110076904297,1.0,0.0,0.0,0.337280809879303,0.478603333234787,7.835838644609794e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.0074462890625,0.0,20.138484954833984,1895.4371337890625,0.0,61.8482666015625,0.2432606518268585,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478808760643005,0.0,0.213506206870079,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542742133140564,0.0,0.3373755514621734,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976007401943207,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.7349770665168762,0.0,0.2126803249120712,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.6329658031463623,0.0,0.6471081972122192,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170603513717652,2.1705996990203857,3.791252538576373e-06,1.6761362552642822,0.0,0.0,0.0,108.70748901367188,60.0,5622.6201171875,-0.0,985.53173828125,0.0,283.1499938964844,287.4336242675781,288.701171875,290.11822509765625,293.1499938964844,293.1499938964844,278.1499938964844,18113.23046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056642711162567,0.4807642698287964,6.764388160718226e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.0351505279541,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478808760643005,0.0,0.213506206870079,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542742133140564,0.0,0.3373755514621734,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976007401943207,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.7349770665168762,0.0,0.2126803249120712,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.6329658031463623,0.0,0.6471081972122192,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170603513717652,2.1705996990203857,3.791252538576373e-06,1.6761362552642822,0.0,0.0,0.0,108.70748901367188,60.0,5622.6201171875,-0.0,985.53173828125,0.0,283.1499938964844,287.4336242675781,288.701171875,290.11822509765625,293.1499938964844,293.1499938964844,278.1499938964844,18113.23046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056642711162567,0.4807642698287964,6.764388160718226e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.0351505279541,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,0.0006716843927279,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.378459632396698,0.0,0.000707317085471,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.378459632396698,0.0,0.0005224220803938,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,0.0007073158631101,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,0.0033552043605595,287.8424377441406,294.1499938964844,290.30792236328125,285.6138610839844,290.3475036621094,296.6761169433594,286.6009216308594,0.0,0.0,0.7835806608200073,0.7835806608200073,0.2164193093776703,1.0,-0.0071579562500119,0.0072073796764016,-4.942312807543203e-05,-0.0089983437210321,0.0,0.0,0.0,-0.0376276113092899,60.0,897.6165161132812,-0.0,-3.493315034575062e-06,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,1.1059455573558807e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.042294822923574e-16,1.816397357366382e-15,2.8680581347458238e-21,1.0969718189368647e-11,1.0969699107410412e-11,1.9193089951041377e-17,0.0,0.0,-0.0,0.0,0.0,4.128062278405306e-26,2.803626904259052e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,0.0008618130814284,297.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,0.0013207930605858,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,0.0005347851547412,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,0.0008626399794593,297.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,0.0027671721763908,287.8391418457031,294.1499938964844,290.27227783203125,285.603271484375,290.3442077636719,296.2240905761719,286.0656433105469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0070085721090435,0.0068492428399622,0.0001593295892234,-0.0092709930613636,0.0,0.0,0.0,-0.0372952558100223,60.0,366.4026184082031,-0.0,-3.956668024329701e-06,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4810247197942293e-26,-2.6218993965305625e-26,-1.9877321335229608e-29,-5.269522556008209e-19,-5.265790420481948e-19,-3.732358426800071e-22,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82635498046875,0.0,0.0,0.0001157678416348,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,0.0001336500718025,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,0.0001190769253298,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0001206333690788,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,0.000534594990313,287.8362731933594,294.1499938964844,290.2335205078125,285.5920104980469,290.3419494628906,295.612060546875,285.8688659667969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012286866549402,0.0024399349931627,-0.0012112483382225,-0.0124168107286095,0.0,0.0,0.0,-0.0080265486612916,60.0,139.5516357421875,-0.0,-1.0292637853126509e-07,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.512710315334759e-40,-3.438660314591312e-40,-7.87193425319109e-41,-1.181340738315734e-20,-9.522493518187651e-21,-2.290914470814865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,9.448398486711083e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,9.978138405131176e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,7.419261237373576e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253173828125,0.0,0.0,9.94651927612722e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,0.0004709064378403,287.83502197265625,294.1499938964844,290.1948547363281,285.5809936523437,290.3407287597656,294.9881591796875,285.8255615234375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010067517869174,0.0006350287585519,0.0003717229992616,-0.0141494227573275,0.0,0.0,0.0,-0.0076056788675487,60.0,52.81413650512695,-0.0,-6.910481431532389e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.707196356797971e-21,4.461987515315059e-21,4.245208841482912e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.394928201800212e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,9.89358959486708e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,7.307828491320834e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,9.893282549455762e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,0.0004692864604294,287.8337707519531,294.1499938964844,290.15625,285.5702209472656,290.3392639160156,294.43096923828125,285.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011098347604,2.8434643084551684e-08,0.0010010814294219,-0.0147610157728195,0.0,0.0,0.0,-0.0077855698764324,60.0,20.98909568786621,-0.0,-6.834115851006572e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.860607664271012e-21,4.431305092261737e-21,4.4293021681124926e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82379150390625,0.0,0.0,9.393884829478338e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,9.892236994346604e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241577148437,0.0,0.0,7.306390762096271e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,9.892210800899191e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,0.0004692437360063,287.8323669433594,294.1499938964844,290.11773681640625,285.5596618652344,290.33746337890625,293.93438720703125,285.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.457199096679688,-0.0,-6.83259813172299e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.862022110806735e-21,4.431020748926172e-21,4.431001361880565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,9.392781794304028e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,9.891072841128334e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82208251953125,0.0,0.0,7.305527105927467e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,9.891049558063968e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,0.0004691887297667,287.82928466796875,294.1499938964844,290.0409240722656,285.53924560546875,290.3328857421875,293.0953369140625,285.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.656561851501465,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.862035035503808e-21,4.431017517751904e-21,4.431017517751904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,9.392781794304028e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,9.891072841128334e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82208251953125,0.0,0.0,7.305527105927467e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,9.891049558063968e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,0.0004691887297667,287.82928466796875,294.1499938964844,290.0409240722656,285.53924560546875,290.3328857421875,293.0953369140625,285.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.656561851501465,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.862035035503808e-21,4.431017517751904e-21,4.431017517751904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,9.39178207772784e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82037353515625,0.0,0.0,9.890020010061562e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,7.304749306058511e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,9.889996726997197e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,0.0004691388166975,287.8258361816406,294.1499938964844,289.9643859863281,285.51959228515625,290.3270263671875,292.423828125,286.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.865009307861328,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,9.39178207772784e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82037353515625,0.0,0.0,9.890020010061562e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,7.304749306058511e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,9.889996726997197e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,0.0004691388166975,287.8258361816406,294.1499938964844,289.9643859863281,285.51959228515625,290.3270263671875,292.423828125,286.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.865009307861328,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,9.390916966367512e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.889108332572504e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,7.304075552383438e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,9.8890857771039e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,0.0004690955975092,287.8219909667969,294.1499938964844,289.88818359375,285.5007019042969,290.3199157714844,291.882568359375,286.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6761274337768555,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,9.390916966367512e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.889108332572504e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,7.304075552383438e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,9.8890857771039e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,0.0004690955975092,287.8219909667969,294.1499938964844,289.88818359375,285.5007019042969,290.3199157714844,291.882568359375,286.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6761274337768555,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.390220657223836e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,9.888374916044997e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,7.303533493541181e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,9.888352360576393e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126525878906,0.0,0.0,0.000469060789328,287.8178100585937,294.1499938964844,289.8122863769531,285.482421875,290.31158447265625,291.4428405761719,286.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5668110847473145,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.390220657223836e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,9.888374916044997e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,7.303533493541181e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,9.888352360576393e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126525878906,0.0,0.0,0.000469060789328,287.8178100585937,294.1499938964844,289.8122863769531,285.482421875,290.31158447265625,291.4428405761719,286.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5668110847473145,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,9.38994562602602e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,9.888085332931952e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,7.303319580387324e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,9.888062777463348e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,0.00046904705232,287.81561279296875,294.1499938964844,289.7744445800781,285.4734802246094,290.3069763183594,291.2538452148437,286.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.518316507339477,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,9.389724436914548e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.811767578125,0.0,0.0,9.887851774692535e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,7.303147140191868e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,9.887829946819691e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,0.0004690359928645,287.8133544921875,294.1499938964844,289.7366638183594,285.4646911621094,290.30206298828125,291.082275390625,286.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.471497297286988,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075561523437,0.0,0.0,9.389456681674346e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,9.887570195132868e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,7.302939047804102e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,9.887547639664264e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,0.0004690226342063,287.8086242675781,294.1499938964844,289.661376953125,285.44744873046875,290.2913818359375,290.78338623046875,286.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3811140060424805,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075561523437,0.0,0.0,9.389456681674346e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,9.887570195132868e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,7.302939047804102e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,9.887547639664264e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,0.0004690226342063,287.8086242675781,294.1499938964844,289.661376953125,285.44744873046875,290.2913818359375,290.78338623046875,286.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3811140060424805,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,9.389442129759118e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,9.887554188026117e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,7.30292740627192e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,9.887533087749034e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.0004690219357144,287.8036193847656,294.1499938964844,289.5863647460937,285.4306030273437,290.279541015625,290.53302001953125,286.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294184684753418,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,9.389442129759118e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,9.887554188026117e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,7.30292740627192e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,9.887533087749034e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.0004690219357144,287.8036193847656,294.1499938964844,289.5863647460937,285.4306030273437,290.279541015625,290.53302001953125,286.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294184684753418,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,9.38970042625442e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,9.887826308840886e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,7.30312749510631e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,9.887804480968045e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,0.0004690348287113,287.79840087890625,294.1499938964844,289.5116577148437,285.4140930175781,290.2665710449219,290.3204040527344,286.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210260391235352,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,9.38970042625442e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,9.887826308840886e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,7.30312749510631e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,9.887804480968045e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,0.0004690348287113,287.79840087890625,294.1499938964844,289.5116577148437,285.4140930175781,290.2665710449219,290.3204040527344,286.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210260391235352,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,9.390246123075484e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,9.888400381896643e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,7.303551683435217e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,9.888379281619564e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,0.0004690620698966,287.79296875,294.1499938964844,289.4372863769531,285.3978271484375,290.2525329589844,290.137451171875,286.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129075050354004,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,9.390246123075484e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,9.888400381896643e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,7.303551683435217e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,9.888379281619564e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,0.0004690620698966,287.79296875,294.1499938964844,289.4372863769531,285.3978271484375,290.2525329589844,290.137451171875,286.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129075050354004,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,9.390629566041751e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,9.888804197544232e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,7.303849270101637e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,9.888783097267152e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,0.000469081220217,287.7901611328125,294.1499938964844,289.4001770019531,285.3897705078125,290.2451171875,290.0550231933594,286.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.089440107345581,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,9.391087223775683e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,9.889285865938292e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,7.304205792024732e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,9.88926476566121e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,0.0004691040958277,287.7873229980469,294.1499938964844,289.3631896972656,285.3817443847656,290.2374267578125,289.9777526855469,286.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.050408124923706,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,9.392226638738066e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,9.890486398944633e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,7.305092003662139e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,9.89046529866755e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,0.0004691610229201,287.78155517578125,294.1499938964844,289.2893981933594,285.3657531738281,290.2212829589844,289.83624267578125,286.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9740560054779053,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,9.392226638738066e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,9.890486398944633e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,7.305092003662139e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,9.89046529866755e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,0.0004691610229201,287.78155517578125,294.1499938964844,289.2893981933594,285.3657531738281,290.2212829589844,289.83624267578125,286.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9740560054779053,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,9.393661457579584e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,9.891996160149574e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,7.306207407964393e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.891975787468256e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,0.0004692327056545,287.7756042480469,294.1499938964844,289.2159118652344,285.3498229980469,290.2041015625,289.7091369628906,286.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.899847149848938,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,9.393661457579584e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,9.891996160149574e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,7.306207407964393e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.891975787468256e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,0.0004692327056545,287.7756042480469,294.1499938964844,289.2159118652344,285.3498229980469,290.2041015625,289.7091369628906,286.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.899847149848938,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,9.395380766363814e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.893806418403984e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,7.307544001378119e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.893786045722663e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,0.0004693185619544,287.7695007324219,294.1499938964844,289.1427307128906,285.3338623046875,290.1859130859375,289.59332275390625,286.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8276206254959104,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,9.395380766363814e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.893806418403984e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,7.307544001378119e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.893786045722663e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,0.0004693185619544,287.7695007324219,294.1499938964844,289.1427307128906,285.3338623046875,290.1859130859375,289.59332275390625,286.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8276206254959104,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.397367102792488e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.89589825621806e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77557373046875,0.0,0.0,7.30908868717961e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,9.895878611132504e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,0.0004694178060162,287.7632751464844,294.1499938964844,289.0698547363281,285.3177795410156,290.166748046875,289.4864196777344,286.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.757229924201965,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
