time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.397367102792488e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.89589825621806e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77557373046875,0.0,0.0,7.30908868717961e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,9.895878611132504e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,0.0004694178060162,287.7632751464844,294.1499938964844,289.0698547363281,285.3177795410156,290.166748046875,289.4864196777344,286.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.757229924201965,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729797363281,0.0,0.0,9.398454130860046e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,9.897042764350772e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,7.309934153454378e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,9.897023119265214e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,0.00046947208466,287.7601318359375,294.1499938964844,289.03350830078125,285.3096923828125,290.1568298339844,289.43572998046875,286.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7226831912994385,-0.0,-6.838885013848994e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,9.399598638992757e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,9.89824766293168e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,7.310824003070593e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,9.898228017846122e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76959228515625,0.0,0.0,0.0004695292736869,287.7569274902344,294.1499938964844,288.9972839355469,285.3015441894531,290.1466369628906,289.3865966796875,286.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6885464191436768,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659912109375,0.0,0.0,9.402044815942644e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,9.900823351927102e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,7.31272593839094e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,9.900803706841545e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,0.0004696514515671,287.7505187988281,294.1499938964844,288.92498779296875,285.2850646972656,290.1256103515625,289.2923278808594,286.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6214418411254885,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659912109375,0.0,0.0,9.402044815942644e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,9.900823351927102e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,7.31272593839094e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,9.900803706841545e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,0.0004696514515671,287.7505187988281,294.1499938964844,288.92498779296875,285.2850646972656,290.1256103515625,289.2923278808594,286.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6214418411254885,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,9.404661250300704e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,9.903578757075592e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,7.314761023735628e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,9.903559111990036e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,0.0004697821568697,287.7439880371094,294.1499938964844,288.85302734375,285.268310546875,290.1036682128906,289.2024841308594,286.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5558034181594849,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,9.404661250300704e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,9.903578757075592e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,7.314761023735628e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,9.903559111990036e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,0.0004697821568697,287.7439880371094,294.1499938964844,288.85302734375,285.268310546875,290.1036682128906,289.2024841308594,286.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5558034181594849,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,9.407365723745896e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,9.906426566885784e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,7.316864503081888e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,9.906407649395987e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,0.0004699172859545,287.73736572265625,294.1499938964844,288.7813720703125,285.2511901855469,290.080810546875,289.1161804199219,286.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4915298223495483,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,9.407365723745896e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,9.906426566885784e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,7.316864503081888e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,9.906407649395987e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,0.0004699172859545,287.73736572265625,294.1499938964844,288.7813720703125,285.2511901855469,290.080810546875,289.1161804199219,286.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4915298223495483,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,9.410068014403804e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.90927146631293e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,7.318965799640864e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.909253276418896e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,0.0004700522404164,287.7306823730469,294.1499938964844,288.7099914550781,285.2336120605469,290.0570983886719,289.03271484375,286.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4285123348236084,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,9.410068014403804e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.90927146631293e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,7.318965799640864e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.909253276418896e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,0.0004700522404164,287.7306823730469,294.1499938964844,288.7099914550781,285.2336120605469,290.0570983886719,289.03271484375,286.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4285123348236084,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,9.41138932830654e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,9.910663357004525e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492370605469,0.0,0.0,7.319993164855987e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,9.910645167110488e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,0.0004701182770077,287.7273254394531,294.1499938964844,288.6744384765625,285.22467041015625,290.044921875,288.99188232421875,286.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3974453210830688,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,9.412677172804253e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,9.912018867908046e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,7.320994336623698e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,9.91200067801401e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,0.0004701825673691,287.72393798828125,294.1499938964844,288.6389465332031,285.215576171875,290.03253173828125,288.9515686035156,286.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3666601181030271,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,9.415104432264344e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.914574911817908e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,7.322882447624579e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,9.914556721923871e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,0.0004703038430307,287.7171630859375,294.1499938964844,288.56817626953125,285.1969909667969,290.00714111328125,288.8723449707031,286.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3058898448944092,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,9.415104432264344e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.914574911817908e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,7.322882447624579e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,9.914556721923871e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,0.0004703038430307,287.7171630859375,294.1499938964844,288.56817626953125,285.1969909667969,290.00714111328125,288.8723449707031,286.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3058898448944092,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.417265391675755e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,9.916850103763863e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,7.324562466237694e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,9.91683264146559e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,0.0004704117891378,287.7103271484375,294.1499938964844,288.49774169921875,285.17779541015625,289.9809265136719,288.7947082519531,286.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2461283206939695,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.417265391675755e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,9.916850103763863e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,7.324562466237694e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,9.91683264146559e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,0.0004704117891378,287.7103271484375,294.1499938964844,288.49774169921875,285.17779541015625,289.9809265136719,288.7947082519531,286.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2461283206939695,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.41907856031321e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,9.918759315041824e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,7.325972546823323e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,9.918741852743552e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,0.0004705023311544,287.7034606933594,294.1499938964844,288.4275817871094,285.1579284667969,289.95391845703125,288.71844482421875,286.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.187302827835083,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.41907856031321e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,9.918759315041824e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,7.325972546823323e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,9.918741852743552e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,0.0004705023311544,287.7034606933594,294.1499938964844,288.4275817871094,285.1579284667969,289.95391845703125,288.71844482421875,286.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.187302827835083,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,9.420466813025996e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,9.920221782522276e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,7.327052298933268e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,9.920204320224002e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,0.0004705717146862,287.696533203125,294.1499938964844,288.35772705078125,285.1373291015625,289.9261474609375,288.6434020996094,286.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1293542385101318,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,9.420466813025996e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,9.920221782522276e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,7.327052298933268e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,9.920204320224002e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,0.0004705717146862,287.696533203125,294.1499938964844,288.35772705078125,285.1373291015625,289.9261474609375,288.6434020996094,286.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1293542385101318,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,9.420979768037796e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,9.920761658577248e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,7.327451021410525e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,9.920744196278974e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,0.000470597326057,287.6930847167969,294.1499938964844,288.3229064941406,285.1267395019531,289.9119873046875,288.60626220703125,286.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.100693702697754,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,9.42136102821678e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,9.92116256384179e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,7.327747152885422e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,9.921145101543516e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197570800781,0.0,0.0,0.0004706163599621,287.6896057128906,294.1499938964844,288.2881774902344,285.115966796875,289.89764404296875,288.56939697265625,286.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.072232961654663,-0.0,-6.872036806271353e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,9.421694267075507e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,9.921513264998794e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,7.328006176976487e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,9.92149580270052e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,0.0004706330073531,287.68267822265625,294.1499938964844,288.21893310546875,285.09375,289.868408203125,288.49639892578125,286.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0158839225769043,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,9.421694267075507e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,9.921513264998794e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,7.328006176976487e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,9.92149580270052e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,0.0004706330073531,287.68267822265625,294.1499938964844,288.21893310546875,285.09375,289.868408203125,288.49639892578125,286.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0158839225769043,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,9.421408321941271e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,9.921212040353566e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,7.327783532673493e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.921195305651054e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,0.0004706187173724,287.6757202148437,294.1499938964844,288.1499938964844,285.0706481933594,289.83843994140625,288.4242858886719,286.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326460688654833e-09,0.0010039479238912,-0.015626547858119,0.0,0.0,0.0,-0.0079491138458251,60.0,0.9602667689323424,-0.0,-6.872066649066255e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,9.421408321941271e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,9.921212040353566e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,7.327783532673493e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.921195305651054e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,0.0004706187173724,287.6757202148437,294.1499938964844,288.1499938964844,285.0706481933594,289.83843994140625,288.4242858886719,286.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326460688654833e-09,0.0010039479238912,-0.015626547858119,0.0,0.0,0.0,-0.0079491138458251,60.0,0.9602667689323424,-0.0,-6.872066649066255e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,9.419742855243383e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,9.919458534568548e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051086425781,0.0,0.0,7.326488412218168e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,9.919441799866036e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,0.0004705355677288,287.66876220703125,294.1499938964844,288.08233642578125,285.046142578125,289.80780029296875,288.3531494140625,286.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9055742621421814,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,9.419742855243383e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,9.919458534568548e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051086425781,0.0,0.0,7.326488412218168e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,9.919441799866036e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,0.0004705355677288,287.66876220703125,294.1499938964844,288.08233642578125,285.046142578125,289.80780029296875,288.3531494140625,286.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9055742621421814,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.41600519581698e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,9.915521513903514e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,7.323580211959779e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,9.915504779201e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,0.0004703488375525,287.66180419921875,294.1499938964844,288.01678466796875,285.0198974609375,289.77655029296875,288.283447265625,286.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8524575233459473,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.41600519581698e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,9.915521513903514e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,7.323580211959779e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,9.915504779201e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,0.0004703488375525,287.66180419921875,294.1499938964844,288.01678466796875,285.0198974609375,289.77655029296875,288.283447265625,286.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8524575233459473,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,9.413388033863156e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,9.912766108755022e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,7.321545126615092e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.91274937405251e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959228515625,0.0,0.0,0.0004702181031461,287.6583251953125,294.1499938964844,287.9847717285156,285.0061340332031,289.7607116699219,288.249267578125,286.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115623064743e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8265498280525208,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,9.410295024281368e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6948547363281,0.0,0.0,9.909508662531152e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,7.319138967432082e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,9.9094926554244e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,0.0004700636200141,287.65484619140625,294.1499938964844,287.9532165527344,284.99200439453125,289.7447204589844,288.215576171875,286.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625245973467,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8010653257369995,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.402763680554926e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,9.901577868731692e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,7.313281093956903e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,9.90156186162494e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,0.0004696874239016,287.6479187011719,294.1499938964844,287.8914794921875,284.962646484375,289.7123413085937,288.1498107910156,286.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496374148799e-09,0.0010019560577347,-0.0150162829086184,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7513254284858704,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.402763680554926e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,9.901577868731692e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,7.313281093956903e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,9.90156186162494e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,0.0004696874239016,287.6479187011719,294.1499938964844,287.8914794921875,284.962646484375,289.7123413085937,288.1498107910156,286.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496374148799e-09,0.0010019560577347,-0.0150162829086184,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7513254284858704,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,9.39359306357801e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841125488281,0.0,0.0,9.891920490190388e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,7.306148472707719e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,9.891904483083636e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,0.0004692293296102,287.6409912109375,294.1499938964844,287.8314514160156,284.9319763183594,289.67950439453125,288.0862731933594,286.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979072792428042e-09,0.0010009777033701,-0.014716537669301,0.0,0.0,0.0,-0.0077769001945853,60.0,0.7031506299972534,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,9.39359306357801e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841125488281,0.0,0.0,9.891920490190388e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,7.306148472707719e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,9.891904483083636e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,0.0004692293296102,287.6409912109375,294.1499938964844,287.8314514160156,284.9319763183594,289.67950439453125,288.0862731933594,286.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979072792428042e-09,0.0010009777033701,-0.014716537669301,0.0,0.0,0.0,-0.0077769001945853,60.0,0.7031506299972534,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,9.38298981054686e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,9.8807540780399e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,7.29790044715628e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.88073879852891e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,0.0004686996398959,287.63409423828125,294.1499938964844,287.77294921875,284.9000549316406,289.6462097167969,288.02496337890625,286.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846792827668423e-09,0.0009998466121032,-0.0143700111657381,0.0,0.0,0.0,-0.0077113234438002,60.0,0.6564480066299438,-0.0,-6.816022590783177e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,9.38298981054686e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,9.8807540780399e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,7.29790044715628e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.88073879852891e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,0.0004686996398959,287.63409423828125,294.1499938964844,287.77294921875,284.9000549316406,289.6462097167969,288.02496337890625,286.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846792827668423e-09,0.0009998466121032,-0.0143700111657381,0.0,0.0,0.0,-0.0077113234438002,60.0,0.6564480066299438,-0.0,-6.816022590783177e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
