time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082380,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,9.371172927785663e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,9.868310735328124e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,7.288710185093805e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,9.868295455817132e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.0004681093851104,287.6272277832031,294.1499938964844,287.7158203125,284.8670349121094,289.6125183105469,287.9659118652344,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6111226677894592,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,9.371172927785663e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,9.868310735328124e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,7.288710185093805e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,9.868295455817132e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.0004681093851104,287.6272277832031,294.1499938964844,287.7158203125,284.8670349121094,289.6125183105469,287.9659118652344,286.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6111226677894592,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,9.364877769257872e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,9.86168088275008e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,7.28381346561946e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,9.861665603239088e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,0.0004677949182223,287.623779296875,294.1499938964844,287.687744140625,284.85015869140625,289.5955505371094,287.9372253417969,286.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620885978885326e-09,0.0009979149326682,-0.0137782031670212,0.0,0.0,0.0,-0.0075993319042027,60.0,0.5889602899551392,-0.0,-6.789707640564302e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.358359966427088e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,9.85481747193262e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,7.278744305949658e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,9.85480219242163e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0004674693627748,287.620361328125,294.1499938964844,287.65997314453125,284.83306884765625,289.5784912109375,287.9090576171875,286.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225404717,5.539603442628049e-09,0.0009972198167815,-0.013565263710916,0.0,0.0,0.0,-0.0075590363703668,60.0,0.5671005845069885,-0.0,-6.780251737836809e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,9.344773570774124e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,9.840510756475852e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,7.268176705110818e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,9.84049547696486e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,0.0004667906905524,287.6135559082031,294.1499938964844,287.605224609375,284.7981872558594,289.5440979003906,287.8542175292969,286.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169642304745e-09,0.0009957710281014,-0.0131213841959834,0.0,0.0,0.0,-0.0074750408530235,60.0,0.5242190361022949,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,9.344773570774124e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,9.840510756475852e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,7.268176705110818e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,9.84049547696486e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,0.0004667906905524,287.6135559082031,294.1499938964844,287.605224609375,284.7981872558594,289.5440979003906,287.8542175292969,286.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169642304745e-09,0.0009957710281014,-0.0131213841959834,0.0,0.0,0.0,-0.0074750408530235,60.0,0.5242190361022949,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.330614557256922e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,9.825599408941343e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,7.257163088070229e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,9.825584857026116e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0004660834092646,287.6067810058594,294.1499938964844,287.5514221191406,284.7626037597656,289.5094299316406,287.8013000488281,286.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1935957756654724e-09,0.0009942611213773,-0.0126587925478816,0.0,0.0,0.0,-0.0073875053785741,60.0,0.4824265539646148,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.330614557256922e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,9.825599408941343e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,7.257163088070229e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,9.825584857026116e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0004660834092646,287.6067810058594,294.1499938964844,287.5514221191406,284.7626037597656,289.5094299316406,287.8013000488281,286.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1935957756654724e-09,0.0009942611213773,-0.0126587925478816,0.0,0.0,0.0,-0.0073875053785741,60.0,0.4824265539646148,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.316071373177692e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,9.81028497335501e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,7.245851884363219e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,9.810270421439782e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,0.0004653569485526,287.6000671386719,294.1499938964844,287.4984130859375,284.7263488769531,289.4744873046875,287.7502136230469,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.01224706184189e-09,0.0009927104692906,-0.0121836829930543,0.0,0.0,0.0,-0.0072976029478013,60.0,0.441604882478714,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.316071373177692e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,9.81028497335501e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,7.245851884363219e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,9.810270421439782e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,0.0004653569485526,287.6000671386719,294.1499938964844,287.4984130859375,284.7263488769531,289.4744873046875,287.7502136230469,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.01224706184189e-09,0.0009927104692906,-0.0121836829930543,0.0,0.0,0.0,-0.0072976029478013,60.0,0.441604882478714,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,9.30131645873189e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,9.794747893465684e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,7.234376244014129e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,9.794733341550454e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.0004646199231501,287.5933837890625,294.1499938964844,287.4460754394531,284.6895446777344,289.4393005371094,287.7007751464844,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911372326314,-0.0117016676813364,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4016444683074951,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,9.30131645873189e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,9.794747893465684e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,7.234376244014129e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,9.794733341550454e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.0004646199231501,287.5933837890625,294.1499938964844,287.4460754394531,284.6895446777344,289.4393005371094,287.7007751464844,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911372326314,-0.0117016676813364,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4016444683074951,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,9.293906623497604e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,9.786944428924472e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,7.228612230392173e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,9.786929877009244e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,0.0004642497806344,287.59002685546875,294.1499938964844,287.42010498046875,284.6709899902344,289.4216003417969,287.6766967773437,286.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3819673359394073,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,9.286503336625174e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,9.779148240340874e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,7.222854037536308e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,9.779134416021408e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,0.0004638799873646,287.58673095703125,294.1499938964844,287.3942565917969,284.6523132324219,289.4038391113281,287.6529541015625,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435544298617515e-09,0.0009895577095448,-0.0112177319824695,0.0,0.0,0.0,-0.0071148257702589,60.0,0.3624593913555145,-0.0,-6.676447128484142e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,9.271761518903077e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,9.763624257175252e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,7.211387855932117e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.763610432855784e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.0004631436022464,287.5801086425781,294.1499938964844,287.3428039550781,284.61474609375,289.3681640625,287.6064758300781,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3238778710365295,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,9.271761518903077e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,9.763624257175252e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,7.211387855932117e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.763610432855784e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.0004631436022464,287.5801086425781,294.1499938964844,287.3428039550781,284.61474609375,289.3681640625,287.6064758300781,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3238778710365295,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.25720523810014e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6306457519531,0.0,0.0,9.74829526967369e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,7.200065738288686e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.748281445354225e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292724609375,0.0,0.0,0.0004624164721462,287.5735778808594,294.1499938964844,287.2915954589844,284.5769348144531,289.332275390625,287.561279296875,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858361899852752,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.25720523810014e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6306457519531,0.0,0.0,9.74829526967369e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,7.200065738288686e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.748281445354225e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292724609375,0.0,0.0,0.0004624164721462,287.5735778808594,294.1499938964844,287.2915954589844,284.5769348144531,289.332275390625,287.561279296875,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858361899852752,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,9.242927626473828e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.733260230859742e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,7.188961171777919e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,9.733247134136036e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,0.0004617032827809,287.5670471191406,294.1499938964844,287.24041748046875,284.5389709472656,289.296142578125,287.51727294921875,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482115477323532,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,9.242927626473828e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.733260230859742e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,7.188961171777919e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,9.733247134136036e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,0.0004617032827809,287.5670471191406,294.1499938964844,287.24041748046875,284.5389709472656,289.296142578125,287.51727294921875,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482115477323532,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,9.229007264366372e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.718601359054446e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,7.178133819252253e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,9.71858826233074e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,0.0004610079340636,287.56060791015625,294.1499938964844,287.189208984375,284.5009460449219,289.25982666015625,287.47430419921875,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2108891904354095,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,9.229007264366372e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.718601359054446e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,7.178133819252253e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,9.71858826233074e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,0.0004610079340636,287.56060791015625,294.1499938964844,287.189208984375,284.5009460449219,289.25982666015625,287.47430419921875,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2108891904354095,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,9.222214430337772e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.711448365123942e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,7.172850746428594e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,9.711434540804476e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.0004606686125043,287.5574035644531,294.1499938964844,287.1635131835937,284.4819641113281,289.2416076660156,287.4532165527344,286.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1923082619905471,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,9.215509635396302e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,9.70438777585514e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,7.167635340010747e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,9.704374679131432e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,0.0004603337147273,287.55419921875,294.1499938964844,287.13775634765625,284.4629821777344,289.2232971191406,287.43231201171875,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1737577617168426,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,9.202487126458436e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.690674050943926e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,7.157506479416043e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,9.69066095422022e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,0.0004596831859089,287.5478210449219,294.1499938964844,287.0859375,284.4251403808594,289.1865539550781,287.39117431640625,286.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728831425309,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1366976201534271,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,9.202487126458436e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.690674050943926e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,7.157506479416043e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,9.69066095422022e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,0.0004596831859089,287.5478210449219,294.1499938964844,287.0859375,284.4251403808594,289.1865539550781,287.39117431640625,286.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728831425309,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1366976201534271,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,9.189977572532372e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.677500929683448e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,7.147777068894356e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,9.67748783295974e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,0.000459058326669,287.5415344238281,294.1499938964844,287.0336303710937,284.38751220703125,289.1496276855469,287.3507385253906,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948770278532e-09,0.0009792653145268,-0.00806416105479,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0996013879776001,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,9.189977572532372e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.677500929683448e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,7.147777068894356e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,9.67748783295974e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,0.000459058326669,287.5415344238281,294.1499938964844,287.0336303710937,284.38751220703125,289.1496276855469,287.3507385253906,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948770278532e-09,0.0009792653145268,-0.00806416105479,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0996013879776001,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,9.178038453683256e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.664928074926138e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,7.138490764191374e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,9.664915705798194e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,0.0004584619309753,287.5352783203125,294.1499938964844,286.98065185546875,284.3501892089844,289.1124267578125,287.3110046386719,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291070527211559e-09,0.0009779921965673,-0.0076740668155252,0.0,0.0,0.0,-0.0064443396404385,60.0,0.062346875667572,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,9.178038453683256e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.664928074926138e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,7.138490764191374e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,9.664915705798194e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,0.0004584619309753,287.5352783203125,294.1499938964844,286.98065185546875,284.3501892089844,289.1124267578125,287.3110046386719,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291070527211559e-09,0.0009779921965673,-0.0076740668155252,0.0,0.0,0.0,-0.0064443396404385,60.0,0.062346875667572,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.166664676740766e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.65295112109743e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938720703125,0.0,0.0,7.12964465492405e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.652938751969486e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,0.0004578937951009,287.529052734375,294.1499938964844,286.9268493652344,284.3132629394531,289.07501220703125,287.27178955078125,286.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149239091726484e-09,0.0009767793817445,-0.0073024332523345,0.0,0.0,0.0,-0.0063740271143615,60.0,0.024856025353074,-0.0,-6.505113958610309e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.166664676740766e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.65295112109743e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938720703125,0.0,0.0,7.12964465492405e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.652938751969486e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,0.0004578937951009,287.529052734375,294.1499938964844,286.9268493652344,284.3132629394531,289.07501220703125,287.27178955078125,286.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149239091726484e-09,0.0009767793817445,-0.0073024332523345,0.0,0.0,0.0,-0.0063740271143615,60.0,0.024856025353074,-0.0,-6.505113958610309e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.161215712083504e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.647212573327124e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,7.125405682018027e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,9.64720020419918e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,0.0004576215869747,287.5259704589844,294.1499938964844,286.8996276855469,284.2949523925781,289.0562438964844,287.2523498535156,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762012632563,3.0812810081215503e-09,0.0009761981782503,-0.0071243648417294,0.0,0.0,0.0,-0.0063403374515473,60.0,0.0059787547215819,-0.0,-6.497375437675147e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.15592463570647e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,9.641641372581944e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887756347656,0.0,0.0,7.121290400391445e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,9.641629003454e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,0.0004573573241941,287.5228881835937,294.1499938964844,286.87213134765625,284.2767944335937,289.0373840332031,287.2330322265625,286.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756369981914,3.0153033403479404e-09,0.0009756340296007,-0.0069514848291873,0.0,0.0,0.0,-0.0063076289370656,60.0,-0.0130139486864209,-0.0,-6.489866422043633e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.14583506528288e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.63101556408219e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,7.113442552508786e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,9.631003922550008e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827941894531,0.0,0.0,0.0004568533040583,287.51678466796875,294.1499938964844,286.8162841796875,284.2408752441406,288.99951171875,287.1946716308594,286.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894697745585063e-09,0.0009745579445734,-0.0066217654384672,0.0,0.0,0.0,-0.0062452480196952,60.0,-0.0513836592435836,-0.0,-6.47555680188816e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.14583506528288e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.63101556408219e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,7.113442552508786e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,9.631003922550008e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827941894531,0.0,0.0,0.0004568533040583,287.51678466796875,294.1499938964844,286.8162841796875,284.2408752441406,288.99951171875,287.1946716308594,286.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894697745585063e-09,0.0009745579445734,-0.0066217654384672,0.0,0.0,0.0,-0.0062452480196952,60.0,-0.0513836592435836,-0.0,-6.47555680188816e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,9.136423614108936e-05,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.621104982215913e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,7.106122939148918e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.621093340683728e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.0004563832189887,287.5107116699219,294.1499938964844,286.7592163085937,284.20556640625,288.9613342285156,287.1566162109375,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.77209588617211e-09,0.0009735542116686,-0.0063142101280391,0.0,0.0,0.0,-0.0061870603822171,60.0,-0.0903511419892311,-0.0,-6.462224177994358e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,9.136423614108936e-05,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.621104982215913e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,7.106122939148918e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.621093340683728e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.0004563832189887,287.5107116699219,294.1499938964844,286.7592163085937,284.20556640625,288.9613342285156,287.1566162109375,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.77209588617211e-09,0.0009735542116686,-0.0063142101280391,0.0,0.0,0.0,-0.0061870603822171,60.0,-0.0903511419892311,-0.0,-6.462224177994358e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.127720113610847e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.611939458409324e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,7.099353388184682e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,9.611927816877142e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0004559484368655,287.5047302246094,294.1499938964844,286.70074462890625,284.1709289550781,288.9228515625,287.1187744140625,286.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.6635367245120282e-09,0.0009726258576847,-0.0060297506861388,0.0,0.0,0.0,-0.0061332425102591,60.0,-0.1300283521413803,-0.0,-6.449904788041749e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
