time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084720,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.127720113610847e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.611939458409324e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,7.099353388184682e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,9.611927816877142e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.0004559484368655,287.5047302246094,294.1499938964844,286.70074462890625,284.1709289550781,288.9228515625,287.1187744140625,286.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.6635367245120282e-09,0.0009726258576847,-0.0060297506861388,0.0,0.0,0.0,-0.0061332425102591,60.0,-0.1300283521413803,-0.0,-6.449904788041749e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.119761671172456e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,9.603559010429308e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,7.093163003446534e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,9.603546641301364e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,0.0004555508785415,287.498779296875,294.1499938964844,286.6407165527344,284.1370849609375,288.8840026855469,287.0810241699219,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971779518295,2.56426391231912e-09,0.0009717769571579,-0.0057696225121617,0.0,0.0,0.0,-0.0060840286314487,60.0,-0.1705739647150039,-0.0,-6.438649080564576e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.119761671172456e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,9.603559010429308e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,7.093163003446534e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,9.603546641301364e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,0.0004555508785415,287.498779296875,294.1499938964844,286.6407165527344,284.1370849609375,288.8840026855469,287.0810241699219,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971779518295,2.56426391231912e-09,0.0009717769571579,-0.0057696225121617,0.0,0.0,0.0,-0.0060840286314487,60.0,-0.1705739647150039,-0.0,-6.438649080564576e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,9.116061846725644e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,9.599662735126913e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,7.090285362210125e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,9.59965109359473e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,0.0004553660983219,287.4958190917969,294.1499938964844,286.610107421875,284.1204528808594,288.86444091796875,287.0621337890625,286.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713848121464,2.518113717542292e-09,0.000971382309217,-0.0056486935354769,0.0,0.0,0.0,-0.0060611497610807,60.0,-0.1911656558513641,-0.0,-6.433420196572115e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,9.112555562751368e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.595970186637716e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,7.087558333296329e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,9.595958545105532e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,0.0004551909514702,287.49285888671875,294.1499938964844,286.5790405273437,284.1040344238281,288.8448181152344,287.043212890625,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107115097,2.474372928773505e-09,0.0009710082085803,-0.0055340775288641,0.0,0.0,0.0,-0.0060394653119146,60.0,-0.2119987159967422,-0.0,-6.42846558207566e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.10616508917883e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.589240653440356e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,7.082587399054319e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.589229739503936e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.000454871711554,287.4870300292969,294.1499938964844,286.5155029296875,284.0718688964844,288.8052673339844,287.0052185058594,286.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703288087621,2.394641374081629e-09,0.000970326422248,-0.0053251525387167,0.0,0.0,0.0,-0.0059999385848641,60.0,-0.2544096112251282,-0.0,-6.419440268246035e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.10616508917883e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.589240653440356e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,7.082587399054319e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.589229739503936e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.000454871711554,287.4870300292969,294.1499938964844,286.5155029296875,284.0718688964844,288.8052673339844,287.0052185058594,286.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703288087621,2.394641374081629e-09,0.000970326422248,-0.0053251525387167,0.0,0.0,0.0,-0.0059999385848641,60.0,-0.2544096112251282,-0.0,-6.419440268246035e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.1004854766652e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,9.583259816281496e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,7.078170165186748e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.583248174749316e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,0.0004545880074147,287.4812316894531,294.1499938964844,286.45001220703125,284.0406494140625,288.7652587890625,286.9668273925781,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697226341813,2.3237678448140286e-09,0.0009697203058749,-0.0051394389010965,0.0,0.0,0.0,-0.0059648035094141,60.0,-0.2981579899787903,-0.0,-6.411422504015718e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.1004854766652e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,9.583259816281496e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,7.078170165186748e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.583248174749316e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,0.0004545880074147,287.4812316894531,294.1499938964844,286.45001220703125,284.0406494140625,288.7652587890625,286.9668273925781,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697226341813,2.3237678448140286e-09,0.0009697203058749,-0.0051394389010965,0.0,0.0,0.0,-0.0059648035094141,60.0,-0.2981579899787903,-0.0,-6.411422504015718e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,9.094695997191592e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,9.577163291396572e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,7.073666347423568e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484924316406,0.0,0.0,9.57715164986439e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,0.0004542988026514,287.4754638671875,294.1499938964844,286.3788146972656,284.008544921875,288.7248229980469,286.9279479980469,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691048180684,2.251527408958509e-09,0.0009691026061773,-0.0049501424655318,0.0,0.0,0.0,-0.0059289908967912,60.0,-0.3440632224082947,-0.0,-6.403255525810891e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,9.094695997191592e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,9.577163291396572e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,7.073666347423568e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484924316406,0.0,0.0,9.57715164986439e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,0.0004542988026514,287.4754638671875,294.1499938964844,286.3788146972656,284.008544921875,288.7248229980469,286.9279479980469,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691048180684,2.251527408958509e-09,0.0009691026061773,-0.0049501424655318,0.0,0.0,0.0,-0.0059289908967912,60.0,-0.3440632224082947,-0.0,-6.403255525810891e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,9.088002843782306e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.570115071255714e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,7.068461127346382e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,9.570104157319292e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.000453964486951,287.46978759765625,294.1499938964844,286.2987670898437,283.973876953125,288.68377685546875,286.88848876953125,286.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390784692,2.168032864346969e-09,0.0009683886310085,-0.0047313552349805,0.0,0.0,0.0,-0.0058875987306237,60.0,-0.3946937620639801,-0.0,-6.393823070993676e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,9.088002843782306e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.570115071255714e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,7.068461127346382e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,9.570104157319292e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.000453964486951,287.46978759765625,294.1499938964844,286.2987670898437,283.973876953125,288.68377685546875,286.88848876953125,286.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390784692,2.168032864346969e-09,0.0009683886310085,-0.0047313552349805,0.0,0.0,0.0,-0.0058875987306237,60.0,-0.3946937620639801,-0.0,-6.393823070993676e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,9.084663906833156e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,9.56659860094078e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,7.065863610478118e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,9.566586959408596e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,0.0004537976928986,287.4669494628906,294.1499938964844,286.255615234375,283.95556640625,288.6629638671875,286.8684997558594,286.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680344955995,2.126374409883169e-09,0.0009680324001237,-0.0046221944503486,0.0,0.0,0.0,-0.0058669466525316,60.0,-0.4221172630786896,-0.0,-6.389119278082944e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,9.081507596420124e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.563274215906858e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,7.063408702379093e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,9.563263301970436e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,0.0004536400083452,287.4641418457031,294.1499938964844,286.21051025390625,283.9366455078125,288.6419982910156,286.84832763671875,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676976478658,2.086996575556554e-09,0.0009676956105977,-0.0045190090313553,0.0,0.0,0.0,-0.0058474252000451,60.0,-0.4506939649581909,-0.0,-6.384674122728029e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,9.07664289115928e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.558151941746472e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,7.059625204419717e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,9.558141027810052e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,0.0004533970204647,287.4585266113281,294.1499938964844,286.11474609375,283.8970031738281,288.59942626953125,286.8070068359375,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671784355305,2.026287360124001e-09,0.0009671763982623,-0.0043599270284175,0.0,0.0,0.0,-0.0058173285797238,60.0,-0.5116883516311646,-0.0,-6.377825201298037e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,9.07664289115928e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.558151941746472e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,7.059625204419717e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,9.558141027810052e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,0.0004533970204647,287.4585266113281,294.1499938964844,286.11474609375,283.8970031738281,288.59942626953125,286.8070068359375,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671784355305,2.026287360124001e-09,0.0009671763982623,-0.0043599270284175,0.0,0.0,0.0,-0.0058173285797238,60.0,-0.5116883516311646,-0.0,-6.377825201298037e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.074914851225913e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,9.556332224747166e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,7.058280607452616e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.556321310810743e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,0.0004533107276074,287.4530029296875,294.1499938964844,286.0120849609375,283.8550109863281,288.5558776855469,286.7634582519531,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004657773113649e-09,0.0009669913561083,-0.0043032490648329,0.0,0.0,0.0,-0.0058066053315997,60.0,-0.5776086449623108,-0.0,-6.375385908086173e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.074914851225913e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,9.556332224747166e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,7.058280607452616e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.556321310810743e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,0.0004533107276074,287.4530029296875,294.1499938964844,286.0120849609375,283.8550109863281,288.5558776855469,286.7634582519531,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004657773113649e-09,0.0009669913561083,-0.0043032490648329,0.0,0.0,0.0,-0.0058066053315997,60.0,-0.5776086449623108,-0.0,-6.375385908086173e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,9.077399590751156e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,9.558948659105226e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,7.060213101794943e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,9.558937745168804e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,0.0004534348263405,287.4474792480469,294.1499938964844,285.9032287597656,283.81072998046875,288.51123046875,286.7158508300781,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.0043841092847287,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6481068730354309,-0.0,-6.378866146405926e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,9.077399590751156e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,9.558948659105226e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,7.060213101794943e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,9.558937745168804e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,0.0004534348263405,287.4474792480469,294.1499938964844,285.9032287597656,283.81072998046875,288.51123046875,286.7158508300781,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.0043841092847287,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6481068730354309,-0.0,-6.378866146405926e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,9.084255725611e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,9.56616859184578e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,7.065545651130378e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.56615767790936e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,0.0004537773202173,287.4420471191406,294.1499938964844,285.7888488769531,283.76434326171875,288.4653625488281,286.6616516113281,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.1208410583284376e-09,0.0009679846116341,-0.0046076946891844,0.0,0.0,0.0,-0.0058642015792429,60.0,-0.722916305065155,-0.0,-6.388494711018211e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,9.084255725611e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,9.56616859184578e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,7.065545651130378e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.56615767790936e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,0.0004537773202173,287.4420471191406,294.1499938964844,285.7888488769531,283.76434326171875,288.4653625488281,286.6616516113281,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.1208410583284376e-09,0.0009679846116341,-0.0046076946891844,0.0,0.0,0.0,-0.0058642015792429,60.0,-0.722916305065155,-0.0,-6.388494711018211e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,9.088926162803546e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,9.571086411597209e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,7.069177809171379e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.571076225256547e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,0.0004540106165222,287.4393310546875,294.1499938964844,285.7297668457031,283.7403564453125,288.4419860839844,286.6318054199219,286.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684838587418,2.178984548351081e-09,0.0009684817050583,-0.0047600530087947,0.0,0.0,0.0,-0.0058930250816047,60.0,-0.7616553902626038,-0.0,-6.395060125896634e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,9.09416121430695e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.576599404681474e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,7.073250162648037e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,9.576589218340814e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,0.0004542721144389,287.4366149902344,294.1499938964844,285.6695556640625,283.71588134765625,288.418212890625,286.5991516113281,286.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.2441628555469606e-09,0.0009690391016192,-0.0049308445304632,0.0,0.0,0.0,-0.005925337318331,60.0,-0.8014679551124573,-0.0,-6.402423480267316e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.104992204811424e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.588004468241706e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,7.081673538777977e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.587994281901048e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,0.0004548131546471,287.4312438964844,294.1499938964844,285.5460510253906,283.66552734375,288.3697814941406,286.5272827148437,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194581896,2.379010322073327e-09,0.0009701921953819,-0.0052841948345303,0.0,0.0,0.0,-0.0059921871870756,60.0,-0.8832350969314575,-0.0,-6.417671727376728e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.104992204811424e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.588004468241706e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,7.081673538777977e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.587994281901048e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,0.0004548131546471,287.4312438964844,294.1499938964844,285.5460510253906,283.66552734375,288.3697814941406,286.5272827148437,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194581896,2.379010322073327e-09,0.0009701921953819,-0.0052841948345303,0.0,0.0,0.0,-0.0059921871870756,60.0,-0.8832350969314575,-0.0,-6.417671727376728e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,9.114396380027756e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.59790704655461e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,7.088987331371754e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.59789686021395e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,0.0004552828904706,287.4259338378906,294.1499938964844,285.4189758300781,283.6134338378906,288.32000732421875,286.4462890625,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.49608156366321e-09,0.0009711934253573,-0.0055909622460603,0.0,0.0,0.0,-0.0060502248816192,60.0,-0.9677440524101256,-0.0,-6.43092405994139e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,9.114396380027756e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.59790704655461e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,7.088987331371754e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.59789686021395e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,0.0004552828904706,287.4259338378906,294.1499938964844,285.4189758300781,283.6134338378906,288.32000732421875,286.4462890625,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.49608156366321e-09,0.0009711934253573,-0.0055909622460603,0.0,0.0,0.0,-0.0060502248816192,60.0,-0.9677440524101256,-0.0,-6.43092405994139e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,9.121618495555596e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,9.605512605048716e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,7.094605098245665e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.605503146303818e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,0.000455643661553,287.4206237792969,294.1499938964844,285.2890014648437,283.5596923828125,288.2689208984375,286.3572082519531,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859738794764553e-09,0.0009719621157273,-0.0058265109546482,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0543957948684692,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,9.121618495555596e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,9.605512605048716e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,7.094605098245665e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.605503146303818e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,0.000455643661553,287.4206237792969,294.1499938964844,285.2890014648437,283.5596923828125,288.2689208984375,286.3572082519531,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859738794764553e-09,0.0009719621157273,-0.0058265109546482,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0543957948684692,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.120183676714078e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.60400138865225e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,7.09348896634765e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.603991929907352e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,0.0004555719788186,287.4154052734375,294.1499938964844,285.1568298339844,283.5045166015625,288.2163391113281,286.26190185546875,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680015891538233e-09,0.0009718091459944,-0.0057794163003563,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1424704790115356,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.120183676714078e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.60400138865225e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,7.09348896634765e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.603991929907352e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,0.0004555719788186,287.4154052734375,294.1499938964844,285.1568298339844,283.5045166015625,288.2163391113281,286.26190185546875,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680015891538233e-09,0.0009718091459944,-0.0057794163003563,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1424704790115356,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,9.112552652368322e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,9.595965821063146e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,7.087553240125999e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.595955634722486e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,0.0004551908059511,287.41278076171875,294.1499938964844,285.090087890625,283.4764709472656,288.1895446777344,286.2156677246094,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.186228632926941,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,9.105577919399366e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,9.588620741851628e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,7.082128286128864e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.58861128310673e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,0.0004548424039967,287.41021728515625,294.1499938964844,285.0230407714844,283.4481201171875,288.16241455078125,286.1708679199219,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929676052001e-09,0.0009702521492727,-0.0053023253567516,0.0,0.0,0.0,-0.0059956214390695,60.0,-1.229973077774048,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.571567352395503e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,7.069532875902951e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.571557893650606e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,0.0004540334630291,287.4050598144531,294.1499938964844,284.88836669921875,283.39068603515625,288.1072692871094,286.0858154296875,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184069369803865e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3174129724502563,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.571567352395503e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,7.069532875902951e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.571557893650606e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,0.0004540334630291,287.4050598144531,294.1499938964844,284.88836669921875,283.39068603515625,288.1072692871094,286.0858154296875,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184069369803865e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3174129724502563,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,9.07153298612684e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,9.552769915899262e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,7.055648893583566e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.552760457154363e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,0.0004531417798716,287.3999938964844,294.1499938964844,284.7534484863281,283.3324279785156,288.0508728027344,286.0093078613281,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4045454263687134,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,9.07153298612684e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,9.552769915899262e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,7.055648893583566e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.552760457154363e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,0.0004531417798716,287.3999938964844,294.1499938964844,284.7534484863281,283.3324279785156,288.0508728027344,286.0093078613281,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4045454263687134,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
