time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087060,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.05589186004363e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.536298603052272e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,7.043483492452651e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.536289144307376e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,0.000452360487543,287.3949890136719,294.1499938964844,284.6189270019531,283.27362060546875,287.9931945800781,285.9418029785156,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885983794927,60.0,-1.4912978410720823,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.05589186004363e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.536298603052272e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,7.043483492452651e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.536289144307376e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,0.000452360487543,287.3949890136719,294.1499938964844,284.6189270019531,283.27362060546875,287.9931945800781,285.9418029785156,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885983794927,60.0,-1.4912978410720823,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,9.049789514392614e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.529872477287428e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,7.038736657705158e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,9.529863018542528e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,0.0004520556540228,287.3921813964844,294.1499938964844,284.5440368652344,283.24053955078125,287.9603881835937,285.90692138671875,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690529716213973e-09,0.0009643054218031,-0.0034801056608557,0.0,0.0,0.0,-0.0056508793495595,60.0,-1.5398147106170654,-0.0,-6.340010116900885e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.046872582985088e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.526800567982718e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,7.036468014121056e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,9.52679183683358e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,0.0004519099602475,287.3900146484375,294.1499938964844,284.4854736328125,283.2145080566406,287.9343566894531,285.8800964355469,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941854402,-0.0033847824670374,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5779675245285034,-0.0,-6.33592023291385e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.045891783898696e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.525768109597266e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,7.035705493763089e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.525758650852369e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,0.0004518609785009,287.3875427246094,294.1499938964844,284.4193725585937,283.1849060058594,287.9044189453125,285.8497009277344,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418910675497502e-09,0.0009638891788199,-0.0033526520710438,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6214007139205933,-0.0,-6.334541780006475e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.047245112014934e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,9.527193469693884e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,7.0367575972341e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.527184010948986e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,0.000451928586699,287.3851013183594,294.1499938964844,284.3537902832031,283.1553649902344,287.8741760253906,285.8183288574219,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.6587120565958458e-09,0.0009640328935347,-0.0033967304043471,0.0,0.0,0.0,-0.0056351041421294,60.0,-1.664920687675476,-0.0,-6.336432534226334e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,9.055843838723376e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,9.536247671348974e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,7.043445657473058e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.536238940199836e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,0.0004523581010289,287.3802185058594,294.1499938964844,284.2244873046875,283.0964660644531,287.8128662109375,285.7495422363281,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657597606302031e-09,0.0009649480925872,-0.0036772403400391,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7520872354507446,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,9.055843838723376e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,9.536247671348974e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,7.043445657473058e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.536238940199836e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,0.0004523581010289,287.3802185058594,294.1499938964844,284.2244873046875,283.0964660644531,287.8128662109375,285.7495422363281,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657597606302031e-09,0.0009649480925872,-0.0036772403400391,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7520872354507446,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,9.067774226423352e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.548811067361385e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,7.052724686218426e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,9.548802336212248e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,0.0004529540310613,287.3753662109375,294.1499938964844,284.0982360839844,283.0381774902344,287.75030517578125,285.6683654785156,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.914319147644505e-09,0.0009662184747867,-0.0040665264241397,0.0,0.0,0.0,-0.005761818960309,60.0,-1.838706612586975,-0.0,-6.365202409597259e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,9.067774226423352e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.548811067361385e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,7.052724686218426e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,9.548802336212248e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,0.0004529540310613,287.3753662109375,294.1499938964844,284.0982360839844,283.0381774902344,287.75030517578125,285.6683654785156,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.914319147644505e-09,0.0009662184747867,-0.0040665264241397,0.0,0.0,0.0,-0.005761818960309,60.0,-1.838706612586975,-0.0,-6.365202409597259e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.076407877728344e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.557902376400308e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,7.059439667500556e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,9.55789364525117e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,0.000453385291621,287.3705749511719,294.1499938964844,283.9757385253906,282.98077392578125,287.68658447265625,285.5752868652344,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021799394569257e-09,0.0009671377483755,-0.0043481676839292,0.0,0.0,0.0,-0.0058151022531092,60.0,-1.923145294189453,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.076407877728344e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.557902376400308e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,7.059439667500556e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,9.55789364525117e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,0.000453385291621,287.3705749511719,294.1499938964844,283.9757385253906,282.98077392578125,287.68658447265625,285.5752868652344,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021799394569257e-09,0.0009671377483755,-0.0043481676839292,0.0,0.0,0.0,-0.0058151022531092,60.0,-1.923145294189453,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.079070878215134e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.560706530464812e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,7.061510405037552e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,9.560697799315676e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,0.0004535183252301,287.3658142089844,294.1499938964844,283.85760498046875,282.9245910644531,287.62188720703125,285.4761962890625,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674230241216,2.054897141334777e-09,0.0009674209286458,-0.0044348961673676,0.0,0.0,0.0,-0.0058315112255513,60.0,-2.0041818618774414,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.079070878215134e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.560706530464812e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,7.061510405037552e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,9.560697799315676e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,0.0004535183252301,287.3658142089844,294.1499938964844,283.85760498046875,282.9245910644531,287.62188720703125,285.4761962890625,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674230241216,2.054897141334777e-09,0.0009674209286458,-0.0044348961673676,0.0,0.0,0.0,-0.0058315112255513,60.0,-2.0041818618774414,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.078841685550287e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.560465696267784e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,7.061332871671766e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.560456965118648e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,0.0004535068874247,287.36346435546875,294.1499938964844,283.8003845214844,282.8970947265625,287.5892028808594,285.42596435546875,286.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273249804973,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.043085813522339,-0.0,-6.380726347288146e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.078426228370516e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.56002768361941e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,7.061009091557935e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.560018952470271e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,0.0004534861363936,287.3611145019531,294.1499938964844,283.7445373535156,282.8699951171875,287.5563049316406,285.3757019042969,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.0810022354125977,-0.0,-6.380137307360202e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.078534640138967e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.560141916153952e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,7.061092765070498e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.560133185004815e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,0.0004534915206022,287.3564453125,294.1499938964844,283.6371765136719,282.8173217773437,287.489990234375,285.2750549316406,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.0044169672764837,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.1541898250579834,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.078534640138967e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.560141916153952e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,7.061092765070498e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.560133185004815e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,0.0004534915206022,287.3564453125,294.1499938964844,283.6371765136719,282.8173217773437,287.489990234375,285.2750549316406,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.0044169672764837,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.1541898250579834,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.082633187063038e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.564457286614925e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,7.064280362101272e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.564449283061548e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,0.0004536962660495,287.3518371582031,294.1499938964844,283.5361633300781,282.7669677734375,287.42303466796875,285.1715087890625,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099039608793873e-09,0.0009677984635345,-0.0045505668967962,0.0,0.0,0.0,-0.0058533949777483,60.0,-2.223915100097656,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.082633187063038e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.564457286614925e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,7.064280362101272e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.564449283061548e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,0.0004536962660495,287.3518371582031,294.1499938964844,283.5361633300781,282.7669677734375,287.42303466796875,285.1715087890625,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099039608793873e-09,0.0009677984635345,-0.0045505668967962,0.0,0.0,0.0,-0.0058533949777483,60.0,-2.223915100097656,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.074444096768276e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.555833821650594e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,7.057910988805816e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.55582581809722e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,0.0004532872117124,287.3472595214844,294.1499938964844,283.4422302246094,282.71923828125,287.35552978515625,285.0709533691406,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.996933063352912e-09,0.0009669256978668,-0.0042830072343349,0.0,0.0,0.0,-0.0058027780614793,60.0,-2.2877299785614014,-0.0,-6.374514782692131e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.074444096768276e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.555833821650594e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,7.057910988805816e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.55582581809722e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,0.0004532872117124,287.3472595214844,294.1499938964844,283.4422302246094,282.71923828125,287.35552978515625,285.0709533691406,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.996933063352912e-09,0.0009669256978668,-0.0042830072343349,0.0,0.0,0.0,-0.0058027780614793,60.0,-2.2877299785614014,-0.0,-6.374514782692131e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.067871724255384e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.548912930767985e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,7.052799628581852e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.548904927214608e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,0.000452958891401,287.3443603515625,294.1499938964844,283.3860778808594,282.6902770996094,287.31219482421875,285.01202392578125,286.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.914998604135576e-09,0.0009662248776294,-0.0040683066472411,0.0,0.0,0.0,-0.0057621584273874,60.0,-2.325033187866211,-0.0,-6.365278437669987e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.065563062904404e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.546482033329085e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,7.051003922242671e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.546474029775708e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0004528435820247,287.3427124023437,294.1499938964844,283.35595703125,282.674560546875,287.2877502441406,284.9801330566406,286.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659805218689,1.886209632928626e-09,0.0009659786010161,-0.0039928681217134,0.0,0.0,0.0,-0.0057478863745927,60.0,-2.34516716003418,-0.0,-6.362034810081242e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.06265340745449e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.543418127577752e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,7.04874109942466e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.543409396428616e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0004526982374954,287.3404846191406,294.1499938964844,283.31591796875,282.6534729003906,287.2537841796875,284.93731689453125,286.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.849919217811191e-09,0.0009656682959757,-0.0038977721706032,0.0,0.0,0.0,-0.0057298955507576,60.0,-2.372008800506592,-0.0,-6.35794776826515e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.059926378540696e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.540545579511672e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,7.046619430184364e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.540537575958297e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0004525620024651,287.3382568359375,294.1499938964844,283.278076171875,282.63330078125,287.21978759765625,284.8959350585937,286.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159004300244421e-09,0.0009653773740865,-0.0038086290005594,0.0,0.0,0.0,-0.0057130306959152,60.0,-2.3975157737731934,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.054811380337924e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,9.535159188089892e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,7.042640936560929e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0004523064999375,287.33380126953125,294.1499938964844,283.2091979980469,282.5957946777344,287.1517639160156,284.8170166015625,286.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520984663121902e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4445700645446777,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.054811380337924e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,9.535159188089892e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,7.042640936560929e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0004523064999375,287.33380126953125,294.1499938964844,283.2091979980469,282.5957946777344,287.1517639160156,284.8170166015625,286.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520984663121902e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4445700645446777,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.049904474522918e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.52999253058806e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,7.03882469679229e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.529984527034684e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0004520614165812,287.32940673828125,294.1499938964844,283.1499938964844,282.5624389648437,287.0838928222656,284.7435302734375,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810646902769,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4852590560913086,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.049904474522918e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.52999253058806e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,7.03882469679229e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.529984527034684e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0004520614165812,287.32940673828125,294.1499938964844,283.1499938964844,282.5624389648437,287.0838928222656,284.7435302734375,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810646902769,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4852590560913086,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.04502157936804e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.524849883746356e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,7.035026646917686e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.524842607788742e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0004518174973782,287.3250732421875,294.1499938964844,283.09649658203125,282.5314636230469,287.0162658691406,284.6751708984375,286.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520946264266968,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.04502157936804e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.524849883746356e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,7.035026646917686e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.524842607788742e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0004518174973782,287.3250732421875,294.1499938964844,283.09649658203125,282.5314636230469,287.0162658691406,284.6751708984375,286.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520946264266968,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.040211443789305e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.519785089651124e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,0.0004515772161539,287.3207702636719,294.1499938964844,283.04425048828125,282.5008850097656,286.9489440917969,284.6117553710937,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5542924404144287,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.040211443789305e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.519785089651124e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,0.0004515772161539,287.3207702636719,294.1499938964844,283.04425048828125,282.5008850097656,286.9489440917969,284.6117553710937,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5542924404144287,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.038023563334718e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.517480793874712e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,7.029583503026515e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.517473517917097e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0004514679312705,287.3186340332031,294.1499938964844,283.01861572265625,282.4857482910156,286.9154052734375,284.5818176269531,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926894396543,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.570526599884033,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.036366100190207e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.515735291643068e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,7.028294203337282e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,9.515727288089693e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,0.0004513851308729,287.3164978027344,294.1499938964844,282.9932556152344,282.470703125,286.8819274902344,284.5527648925781,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219968618751523e-09,0.0009628640254959,-0.0030384780839085,0.0,0.0,0.0,-0.0055673290044069,60.0,-2.5865986347198486,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.036035044118762e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.515386773273347e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,7.02803663443774e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.515379497315736e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,0.0004513685998972,287.31427001953125,294.1499938964844,282.9669189453125,282.4549560546875,286.84674072265625,284.5224914550781,286.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.517840741982468e-09,0.0009628284024074,-0.0030275874305516,0.0,0.0,0.0,-0.0055652684532105,60.0,-2.603529214859009,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,9.034079994307832e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.513328404864296e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,7.026516686892137e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.513321128906682e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.000451270956546,287.3122863769531,294.1499938964844,282.9435119628906,282.4408874511719,286.8152160644531,284.49609375,286.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.493451473599805e-09,0.0009626199607737,-0.0029636768158525,0.0,0.0,0.0,-0.0055531784892082,60.0,-2.618480443954468,-0.0,-6.317866763083657e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.023232269100844e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.501905151410028e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.0004507290723267,287.30810546875,294.1499938964844,282.8949584960937,282.4114074707031,286.74884033203125,284.44647216796875,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582273084011831e-09,0.0009614638984203,-0.0026093302294611,0.0,0.0,0.0,-0.0054861428216099,60.0,-2.64819860458374,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
