time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.023232269100844e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.501905151410028e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.0004507290723267,287.30810546875,294.1499938964844,282.8949584960937,282.4114074707031,286.74884033203125,284.44647216796875,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582273084011831e-09,0.0009614638984203,-0.0026093302294611,0.0,0.0,0.0,-0.0054861428216099,60.0,-2.64819860458374,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.014696115627884e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.492915705777703e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,0.0004503027012106,287.303955078125,294.1499938964844,282.84765625,282.3822326660156,286.682861328125,284.4058532714844,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518081016210652e-09,0.0009605537052266,-0.002330465009436,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676378965377808,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.014696115627884e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.492915705777703e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,0.0004503027012106,287.303955078125,294.1499938964844,282.84765625,282.3822326660156,286.682861328125,284.4058532714844,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518081016210652e-09,0.0009605537052266,-0.002330465009436,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676378965377808,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.00945597095415e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.487397619523108e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,7.007364183664322e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.487390343565494e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,0.0004500409413594,287.301025390625,294.1499938964844,282.8143310546875,282.3614501953125,286.63555908203125,284.3803405761719,286.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864722537779926e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.696422815322876,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.007338667288424e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.485168266110122e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.005716906860471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.485160990152508e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,0.0004499351780395,287.29986572265625,294.1499938964844,282.8015441894531,282.3533935546875,286.6172180175781,284.3712158203125,286.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600747029660852e-09,0.0009597692405804,-0.0020900825038552,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.70412540435791,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.00384402484633e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.481488086748868e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,7.002999336691573e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.481480810791254e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,0.0004497606132645,287.2978820800781,294.1499938964844,282.7789306640625,282.3390808105469,286.5850524902344,284.35675048828125,286.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000942260492593,1.099340729560083e-09,0.0009422593866474,-0.0019479225156828,0.0,0.0,0.0,-0.0052723959088325,60.0,-2.698580741882324,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.006672917166725e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.484466863796116e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,7.005198858678341e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.4844595878385e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0004499019123613,287.2982482910156,294.1499938964844,282.7566223144531,282.3248291015625,286.55584716796875,284.34295654296875,286.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544136606156,9.461037508984303e-10,0.0007544127292931,-0.0017329080728814,0.0,0.0,0.0,-0.0042587937787175,60.0,-2.5647404193878174,-0.0,-6.279560693656094e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.002919250633568e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.480513836024328e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,7.00227974448353e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.480507287662476e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0004497144254855,287.2969665527344,294.1499938964844,282.7128601074219,282.2965393066406,286.5067749023437,284.3197326660156,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00058625836391,7.312687122507101e-10,0.0005862576072104,-0.0013362593017518,0.0,0.0,0.0,-0.0033162916079163,60.0,-2.1053953170776367,-0.0,-6.274322572608071e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.002919250633568e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.480513836024328e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,7.00227974448353e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.480507287662476e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0004497144254855,287.2969665527344,294.1499938964844,282.7128601074219,282.2965393066406,286.5067749023437,284.3197326660156,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00058625836391,7.312687122507101e-10,0.0005862576072104,-0.0013362593017518,0.0,0.0,0.0,-0.0033162916079163,60.0,-2.1053953170776367,-0.0,-6.274322572608071e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,3.3104221074609086e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,3.486036439426243e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,2.574776226538233e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,3.4860338928410783e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0001653624349273,287.2972106933594,294.1499938964844,282.6703186035156,282.2684936523437,286.4739990234375,284.3035888671875,286.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000486411008751,5.750735998510944e-10,0.0004864104266744,-0.0010254674125462,0.0,0.0,0.0,-0.0027193950954824,60.0,-1.621454834938049,-0.0,-8.48333581160432e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,3.3104221074609086e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,3.486036439426243e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,2.574776226538233e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,3.4860338928410783e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0001653624349273,287.2972106933594,294.1499938964844,282.6703186035156,282.2684936523437,286.4739990234375,284.3035888671875,286.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000486411008751,5.750735998510944e-10,0.0004864104266744,-0.0010254674125462,0.0,0.0,0.0,-0.0027193950954824,60.0,-1.621454834938049,-0.0,-8.48333581160432e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,3.3715448807924986e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,3.550401743268594e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,2.622316060296725e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,3.550399196683429e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,0.000168415630469,287.3056640625,294.1499938964844,282.62890625,282.2406921386719,286.4538269042969,284.302734375,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616862522903,4.5177270258101027e-10,0.000361685786629,-0.0008260322501882,0.0,0.0,0.0,-0.0020369063131511,60.0,-1.2161595821380615,-0.0,-8.799492690059196e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,3.3715448807924986e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,3.550401743268594e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,2.622316060296725e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,3.550399196683429e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,0.000168415630469,287.3056640625,294.1499938964844,282.62890625,282.2406921386719,286.4538269042969,284.302734375,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616862522903,4.5177270258101027e-10,0.000361685786629,-0.0008260322501882,0.0,0.0,0.0,-0.0020369063131511,60.0,-1.2161595821380615,-0.0,-8.799492690059196e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,2.00891026906902e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,2.115480492648203e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,1.5624877050868236e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,2.11547903745668e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,0.0001003492143354,287.3087463378906,294.1499938964844,282.5886535644531,282.21307373046875,286.4434509277344,284.2920837402344,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003915517590939,4.455094626543144e-10,0.0003915513225365,-0.000779700523708,0.0,0.0,0.0,-0.0021783800330013,60.0,-0.8534643650054932,-0.0,-3.124068781445999e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,2.00891026906902e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,2.115480492648203e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,1.5624877050868236e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,2.11547903745668e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,0.0001003492143354,287.3087463378906,294.1499938964844,282.5886535644531,282.21307373046875,286.4434509277344,284.2920837402344,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003915517590939,4.455094626543144e-10,0.0003915513225365,-0.000779700523708,0.0,0.0,0.0,-0.0021783800330013,60.0,-0.8534643650054932,-0.0,-3.124068781445999e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,3.090511745540425e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,3.254460170865059e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,2.4037344701355323e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,3.254457624279894e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,0.0001543774560559,287.31988525390625,294.1499938964844,282.5689697265625,282.1993408203125,286.4341735839844,284.2951965332031,286.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293903428129,4.1196421274314327e-10,0.0003293899353593,-0.0007536709308624,0.0,0.0,0.0,-0.0018553511472418,60.0,-0.976244330406189,-0.0,-7.393673673306011e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,3.046328129130416e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,3.20793260470964e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,2.3693693947279822e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,3.207930058124475e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,0.0001521703816251,287.3221130371094,294.1499938964844,282.549560546875,282.1856689453125,286.42822265625,284.294189453125,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003258571377955,4.0725231520433164e-10,0.0003258567303419,-0.0007448166143149,0.0,0.0,0.0,-0.001835269969888,60.0,-0.9741325974464417,-0.0,-7.183775796448799e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,2.8911095796502195e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,3.044479490199592e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,2.248643613711465e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,3.044477307412308e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,0.0001444168883608,287.32635498046875,294.1499938964844,282.5115966796875,282.1584167480469,286.4163818359375,284.2930908203125,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003078141016885,3.8505967858704077e-10,0.0003078137233387,-0.0007045147940516,0.0,0.0,0.0,-0.0017338683828711,60.0,-0.955416977405548,-0.0,-6.470359359411759e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,2.8911095796502195e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,3.044479490199592e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,2.248643613711465e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,3.044477307412308e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,0.0001444168883608,287.32635498046875,294.1499938964844,282.5115966796875,282.1584167480469,286.4163818359375,284.2930908203125,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003078141016885,3.8505967858704077e-10,0.0003078137233387,-0.0007045147940516,0.0,0.0,0.0,-0.0017338683828711,60.0,-0.955416977405548,-0.0,-6.470359359411759e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.574454811110627e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.711026718316134e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.002356268349104e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,2.71102471742779e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0001285993348574,287.330810546875,294.1499938964844,282.4747314453125,282.1313171386719,286.4067077636719,284.2939453125,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002743196091614,3.431050166202709e-10,0.0002743192599155,-0.0006277097272686,0.0,0.0,0.0,-0.0015451651997864,60.0,-0.8870037198066711,-0.0,-5.130619484816634e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,2.574454811110627e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.711026718316134e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.002356268349104e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,2.71102471742779e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0001285993348574,287.330810546875,294.1499938964844,282.4747314453125,282.1313171386719,286.4067077636719,284.2939453125,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002743196091614,3.431050166202709e-10,0.0002743192599155,-0.0006277097272686,0.0,0.0,0.0,-0.0015451651997864,60.0,-0.8870037198066711,-0.0,-5.130619484816634e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,2.0446077542146668e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,2.1530717276618816e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.5902523955446668e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,2.1530702724703588e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,0.0001021323769236,287.3348083496094,294.1499938964844,282.4389953613281,282.1043395996094,286.3998718261719,284.2969970703125,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002202630712417,2.7489557852256036e-10,0.0002202627947553,-0.0005024424754083,0.0,0.0,0.0,-0.0012403125874698,60.0,-0.7683333158493042,-0.0,-3.2360794044450362e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,2.0446077542146668e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,2.1530717276618816e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.5902523955446668e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,2.1530702724703588e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,0.0001021323769236,287.3348083496094,294.1499938964844,282.4389953613281,282.1043395996094,286.3998718261719,284.2969970703125,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002202630712417,2.7489557852256036e-10,0.0002202627947553,-0.0005024424754083,0.0,0.0,0.0,-0.0012403125874698,60.0,-0.7683333158493042,-0.0,-3.2360794044450362e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,1.5606659871991724e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,1.6434574718005024e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,1.2138528290961403e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,1.64345619850792e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,7.795848796376958e-05,287.33740234375,294.1499938964844,282.4112243652344,282.0828552246094,286.3969116210937,284.30010986328125,286.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001668643089942,2.0856374960409599e-10,0.0001668641052674,-0.0003814536030404,0.0,0.0,0.0,-0.0009398123365826,60.0,-0.6088770627975464,-0.0,-1.885467559858966e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,1.4513129826809744e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,1.5283034372259863e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,1.128800431615673e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,1.528302345832344e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,7.24960773368366e-05,287.337890625,294.1499938964844,282.4043884277344,282.0774841308594,286.3963928222656,284.3009338378906,286.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001549814041936,1.937586896483268e-10,0.0001549812004668,-0.0003544138453435,0.0,0.0,0.0,-0.0008729145047254,60.0,-0.5759329795837402,-0.0,-1.630501955673935e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,1.2188719665573444e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,1.2835316738346592e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.480127118877135e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,1.2835307643399574e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,6.088516965974122e-05,287.3388061523437,294.1499938964844,282.3874816894531,282.0640869140625,286.3954162597656,284.3026733398437,286.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001261584984604,1.5871891301255658e-10,0.0001261583383893,-0.0002911163901444,0.0,0.0,0.0,-0.0007111828890629,60.0,-0.4922335147857666,-0.0,-1.150046280429251e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.68850690696854e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,1.020247054839274e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,7.535514669143595e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,1.0202463272435123e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,4.839609027840197e-05,287.33941650390625,294.1499938964844,282.370849609375,282.0507202148437,286.39483642578125,284.3040771484375,286.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032362488331,1.2912236557749424e-10,0.0001032361178658,-0.0002362289087614,0.0,0.0,0.0,-0.0005815001204609,60.0,-0.4107422530651092,-0.0,-7.266291457419524e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,6.200833013281226e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,6.529779966513161e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,4.822876235266449e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,6.529775419039652e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,3.097444277955219e-05,287.3402404785156,294.1499938964844,282.33837890625,282.0240173339844,286.39422607421875,284.3058776855469,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.607310933759436e-05,8.264071371666404e-11,6.607302202610299e-05,-0.0001511909358669,0.0,0.0,0.0,-0.0003721708199009,60.0,-0.2727987766265869,-0.0,-2.976454360759105e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,6.200833013281226e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,6.529779966513161e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,4.822876235266449e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,6.529775419039652e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,3.097444277955219e-05,287.3402404785156,294.1499938964844,282.33837890625,282.0240173339844,286.39422607421875,284.3058776855469,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.607310933759436e-05,8.264071371666404e-11,6.607302202610299e-05,-0.0001511909358669,0.0,0.0,0.0,-0.0003721708199009,60.0,-0.2727987766265869,-0.0,-2.976454360759105e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,4.096314569324022e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,4.313619228923926e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,3.186026333423797e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,4.31361604569247e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,2.046193549176678e-05,287.34063720703125,294.1499938964844,282.3070068359375,281.9973449707031,286.3940124511719,284.3067321777344,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.364834603620693e-05,5.459301066768063e-11,4.3648291466524825e-05,-9.987777593778446e-05,0.0,0.0,0.0,-0.000245858595008,60.0,-0.1791688799858093,-0.0,-1.2989298525667436e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,4.096314569324022e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,4.313619228923926e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,3.186026333423797e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,4.31361604569247e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,2.046193549176678e-05,287.34063720703125,294.1499938964844,282.3070068359375,281.9973449707031,286.3940124511719,284.3067321777344,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.364834603620693e-05,5.459301066768063e-11,4.3648291466524825e-05,-9.987777593778446e-05,0.0,0.0,0.0,-0.000245858595008,60.0,-0.1791688799858093,-0.0,-1.2989298525667436e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,2.945384267150075e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,3.1016336379252607e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,2.2908573100721696e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,3.1016313641885063e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.471280302212108e-05,287.3407592773437,294.1499938964844,282.2767028808594,281.970703125,286.3938903808594,284.30712890625,286.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.138454121653922e-05,3.9254138134436894e-11,3.138450119877234e-05,-7.181530963862315e-05,0.0,0.0,0.0,-0.0001767801149981,60.0,-0.1246706396341323,-0.0,-6.715573236393269e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,2.945384267150075e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,3.1016336379252607e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,2.2908573100721696e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,3.1016313641885063e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.471280302212108e-05,287.3407592773437,294.1499938964844,282.2767028808594,281.970703125,286.3938903808594,284.30712890625,286.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.138454121653922e-05,3.9254138134436894e-11,3.138450119877234e-05,-7.181530963862315e-05,0.0,0.0,0.0,-0.0001767801149981,60.0,-0.1246706396341323,-0.0,-6.715573236393269e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.1945540993328905e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.310972604391281e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.706877469587198e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.3109710127755534e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.096225059882272e-05,287.3408203125,294.1499938964844,282.2474365234375,281.9440612792969,286.39385986328125,284.307373046875,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.338406011404004e-05,2.9247559235612286e-11,2.3384031010209583e-05,-5.35083090653643e-05,0.0,0.0,0.0,-0.0001317157002631,60.0,-0.0904866084456443,-0.0,-3.728135508640485e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.1945540993328905e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.310972604391281e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.706877469587198e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.3109710127755534e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.096225059882272e-05,287.3408203125,294.1499938964844,282.2474365234375,281.9440612792969,286.39385986328125,284.307373046875,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.338406011404004e-05,2.9247559235612286e-11,2.3384031010209583e-05,-5.35083090653643e-05,0.0,0.0,0.0,-0.0001317157002631,60.0,-0.0904866084456443,-0.0,-3.728135508640485e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.8561452179710607e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,1.9546116618585074e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.4436703850151389e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.9546102976164548e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.271829185308889e-06,287.3408508300781,294.1499938964844,282.2331848144531,281.9307556152344,286.3938293457031,284.30743408203125,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.977814827114344e-05,2.4737503712124465e-11,1.9778122805291787e-05,-4.525712211034261e-05,0.0,0.0,0.0,-0.0001114046463044,60.0,-0.0775664001703262,-0.0,-2.6670001276873908e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.528361167402181e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,1.6094389820864308e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.1887268556165509e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.6094378452180536e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,7.634479516127612e-06,287.3408508300781,294.1499938964844,282.2192077636719,281.9174194335937,286.3938293457031,284.3074951171875,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285501260426827e-05,2.0369038053469343e-11,1.6285479432553984e-05,-3.726507566170767e-05,0.0,0.0,0.0,-9.173153375741094e-05,60.0,-0.065622366964817,-0.0,-1.808219546317602e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.343377200821124e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.839033054959143e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,7.267080377459934e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.839026233748882e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,4.6672098505951e-06,287.3408508300781,294.1499938964844,282.1920166015625,281.8907165527344,286.393798828125,284.3075256347656,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.95589653030038e-06,1.245229874075049e-11,9.955884706869256e-06,-2.278142528666649e-05,0.0,0.0,0.0,-5.607870116364211e-05,60.0,-0.0435156747698783,-0.0,-6.757824768527376e-12,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.343377200821124e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.839033054959143e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,7.267080377459934e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.839026233748882e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,4.6672098505951e-06,287.3408508300781,294.1499938964844,282.1920166015625,281.8907165527344,286.393798828125,284.3075256347656,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.95589653030038e-06,1.245229874075049e-11,9.955884706869256e-06,-2.278142528666649e-05,0.0,0.0,0.0,-5.607870116364211e-05,60.0,-0.0435156747698783,-0.0,-6.757824768527376e-12,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
