time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,4.84542511003383e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,5.102469344819838e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,3.768668648262974e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,5.102465934214706e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,2.4203898192354245e-06,287.3408203125,294.1499938964844,282.1658630371094,281.86395263671875,286.393798828125,284.3075256347656,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.163121386431158e-06,6.457741893312052e-12,5.163114565220894e-06,-1.1814400750154164e-05,0.0,0.0,0.0,-2.9082366381771863e-05,60.0,-0.0256718900054693,-0.0,-1.8174517880248373e-12,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,4.84542511003383e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,5.102469344819838e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,3.768668648262974e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,5.102465934214706e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,2.4203898192354245e-06,287.3408203125,294.1499938964844,282.1658630371094,281.86395263671875,286.393798828125,284.3075256347656,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.163121386431158e-06,6.457741893312052e-12,5.163114565220894e-06,-1.1814400750154164e-05,0.0,0.0,0.0,-2.9082366381771863e-05,60.0,-0.0256718900054693,-0.0,-1.8174517880248373e-12,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.1111453918365441e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.223139290435939e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.642004008317599e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.223137585133373e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.0545606983214384e-06,287.3408203125,294.1499938964844,282.14068603515625,281.8370666503906,286.393798828125,284.3075256347656,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.249585804747767e-06,2.8136182619875605e-12,2.249583076263661e-06,-5.147551746631507e-06,0.0,0.0,0.0,-1.2671254808083177e-05,60.0,-0.0132117429748177,-0.0,-3.45012972184644e-13,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.1111453918365441e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.223139290435939e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.642004008317599e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.223137585133373e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.0545606983214384e-06,287.3408203125,294.1499938964844,282.14068603515625,281.8370666503906,286.393798828125,284.3075256347656,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.249585804747767e-06,2.8136182619875605e-12,2.249583076263661e-06,-5.147551746631507e-06,0.0,0.0,0.0,-1.2671254808083177e-05,60.0,-0.0132117429748177,-0.0,-3.45012972184644e-13,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,8.133583406788605e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,8.565061193621659e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,6.32612824347234e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,8.565054798737037e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,4.062893026457459e-07,287.3408203125,294.1499938964844,282.119384765625,281.8133544921875,286.393798828125,284.3075256347656,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.667090014569112e-07,1.0839940056683872e-12,8.667079214319529e-07,-1.9832143607345643e-06,0.0,0.0,0.0,-4.8819201765581965e-06,60.0,-0.0064858794212341,-0.0,-5.1210971634086893e-14,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,7.130489620976732e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,7.508754151785979e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,5.5459434378235535e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,7.508748467444094e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,3.56182709992936e-07,287.3408203125,294.1499938964844,282.1165466308594,281.8100891113281,286.393798828125,284.3075256347656,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.598194429192517e-07,9.50335188147633e-13,7.598184765811311e-07,-1.738627929626091e-06,0.0,0.0,0.0,-4.279834683984518e-06,60.0,-0.0058242357335984,-0.0,-3.9358439603157456e-14,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,3.5000315534716726e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,3.68570418629588e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,2.722250158626593e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,3.685701699396304e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.7483380077010224e-07,287.3408203125,294.1499938964844,282.1048278808594,281.79656982421875,286.393798828125,284.3075256347656,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7296672417141963e-07,4.66482213100361e-13,3.729662410023593e-07,-8.534222502021294e-07,0.0,0.0,0.0,-2.100801793858409e-06,60.0,-0.0035963323898613,-0.0,-9.482941267359522e-15,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.5897326122171762e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,1.6740660413461228e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.2364602675063452e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.674064975532019e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,7.941042667880539e-08,287.3408203125,294.1499938964844,282.0933837890625,281.7829895019531,286.393798828125,284.3075256347656,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.694028242127388e-07,2.1187870522746538e-13,1.6940262526077277e-07,-3.876287735238293e-07,0.0,0.0,0.0,-9.541981853544712e-07,60.0,-0.0021788240410387,-0.0,-1.9563534582741574e-15,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.262054016848424e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,1.3290044620362094e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.815988022410238e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.3290035738577899e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,6.3042202569363334e-09,287.3408203125,294.1499938964844,282.0711975097656,281.7557067871094,286.393798828125,284.3075256347656,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3447562174917492e-08,1.6820056699990045e-14,1.344754529952752e-08,-3.077126464745561e-08,0.0,0.0,0.0,-7.574271876364946e-08,60.0,-0.000544226495549,-0.0,-1.2329770576619445e-17,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.262054016848424e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,1.3290044620362094e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.815988022410238e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.3290035738577899e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,6.3042202569363334e-09,287.3408203125,294.1499938964844,282.0711975097656,281.7557067871094,286.393798828125,284.3075256347656,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3447562174917492e-08,1.6820056699990045e-14,1.344754529952752e-08,-3.077126464745561e-08,0.0,0.0,0.0,-7.574271876364946e-08,60.0,-0.000544226495549,-0.0,-1.2329770576619445e-17,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,-2.3025513440355638e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-2.42469905264997e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,-1.7908755034490298e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-2.4246973873154326e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,-1.150171957675638e-09,287.3408203125,294.1499938964844,282.04998779296875,281.7282409667969,286.393798828125,284.3075256347656,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.458448999931306e-09,-3.073304253841118e-15,-2.458445891306837e-09,5.622737830890401e-09,0.0,0.0,0.0,1.3853423297405245e-08,60.0,-0.0001197212695842,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,-2.3025513440355638e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-2.42469905264997e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,-1.7908755034490298e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-2.4246973873154326e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,-1.150171957675638e-09,287.3408203125,294.1499938964844,282.04998779296875,281.7282409667969,286.393798828125,284.3075256347656,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.458448999931306e-09,-3.073304253841118e-15,-2.458445891306837e-09,5.622737830890401e-09,0.0,0.0,0.0,1.3853423297405245e-08,60.0,-0.0001197212695842,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,2.4304709286826487e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.5594045979793197e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.890368590828917e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.5594026897834965e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.2140703720131538e-10,287.3408203125,294.1499938964844,282.0292358398437,281.7006530761719,286.393798828125,284.3075256347656,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.686972311316538e-10,3.343641118764873e-16,2.686968980647464e-10,-6.08939232371597e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8806311092921533e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,2.4304709286826487e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.5594045979793197e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.890368590828917e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.5594026897834965e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.2140703720131538e-10,287.3408203125,294.1499938964844,282.0292358398437,281.7006530761719,286.393798828125,284.3075256347656,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.686972311316538e-10,3.343641118764873e-16,2.686968980647464e-10,-6.08939232371597e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8806311092921533e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,-5.372619883703411e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-5.65763104767858e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,-4.178709461788444e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-5.657627144550759e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,-2.683734658115444e-11,287.3408203125,294.1499938964844,282.0083923339844,281.6729431152344,286.393798828125,284.3075256347656,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.401798799931079e-11,-1.0058077512047916e-16,-5.4017887385349184e-11,1.272605909541369e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.863476978149265e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,-5.372619883703411e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-5.65763104767858e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,-4.178709461788444e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-5.657627144550759e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,-2.683734658115444e-11,287.3408203125,294.1499938964844,282.0083923339844,281.6729431152344,286.393798828125,284.3075256347656,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.401798799931079e-11,-1.0058077512047916e-16,-5.4017887385349184e-11,1.272605909541369e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.863476978149265e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,281.9979553222656,281.6590576171875,286.393798828125,284.3075256347656,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440286984707949e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-5.796425739390543e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,-2.558390511161329e-13,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-2.694110125961437e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,-1.9898617259137002e-13,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-2.6941082286076334e-13,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,-1.2779688331882033e-12,287.3408203125,294.1499938964844,281.98748779296875,281.6451416015625,286.393798828125,284.3075256347656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.788417705224206e-13,4.2561557367847424e-19,5.788413368415516e-13,8.73010431307053e-13,0.0,0.0,0.0,0.0,60.0,-4.275048922863789e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,2.558390511161329e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.694110125961437e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.9898617259137002e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.6941082286076334e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.2779688331882033e-12,287.3408203125,294.1499938964844,281.966552734375,281.61724853515625,286.393798828125,284.3075256347656,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.67527383994637e-13,1.6624418491125093e-18,4.675257034812696e-13,-2.489942713818083e-12,0.0,0.0,0.0,0.0,60.0,-2.962120561278425e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,2.558390511161329e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.694110125961437e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.9898617259137002e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.6941082286076334e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.2779688331882033e-12,287.3408203125,294.1499938964844,281.966552734375,281.61724853515625,286.393798828125,284.3075256347656,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.67527383994637e-13,1.6624418491125093e-18,4.675257034812696e-13,-2.489942713818083e-12,0.0,0.0,0.0,0.0,60.0,-2.962120561278425e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,281.945556640625,281.5893249511719,286.393798828125,284.3075256347656,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440286984707949e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-2.533131009840872e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,281.945556640625,281.5893249511719,286.393798828125,284.3075256347656,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440286984707949e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-2.533131009840872e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,-2.558390511161329e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-2.694110125961437e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,-1.9898617259137002e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-2.6941082286076334e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,-1.2779688331882033e-12,287.3408203125,294.1499938964844,281.924560546875,281.5613098144531,286.393798828125,284.3075256347656,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.234347902350554e-12,3.0853483228516066e-18,3.234344866584471e-12,-3.463970213099521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.304051349710789e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,-2.558390511161329e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-2.694110125961437e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,-1.9898617259137002e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-2.6941082286076334e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,-1.2779688331882033e-12,287.3408203125,294.1499938964844,281.924560546875,281.5613098144531,286.393798828125,284.3075256347656,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.234347902350554e-12,3.0853483228516066e-18,3.234344866584471e-12,-3.463970213099521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.304051349710789e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,281.9043884277344,281.5343933105469,286.393798828125,284.3075256347656,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440285950732181e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-2.134814621967962e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,281.9035339355469,281.53326416015625,286.393798828125,284.3075256347656,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440285950732181e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-2.1282337456796085e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,281.8930358886719,281.51922607421875,286.393798828125,284.3075256347656,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440285950732181e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-2.049103159151855e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,281.8825378417969,281.50518798828125,286.393798828125,284.3075256347656,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440285950732181e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-1.9737071852432564e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,281.8615417480469,281.4770812988281,286.393798828125,284.3075256347656,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440285950732181e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-1.8318644379178293e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,281.8615417480469,281.4770812988281,286.393798828125,284.3075256347656,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440285950732181e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-1.8318644379178293e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,2.558390511161329e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.694110125961437e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.9898617259137002e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.6941082286076334e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.2779688331882033e-12,287.3408203125,294.1499938964844,281.8406066894531,281.4489440917969,286.393798828125,284.3075256347656,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.67527383994637e-13,1.6624417457149333e-18,4.675257034812696e-13,-2.489942713818083e-12,0.0,0.0,0.0,0.0,60.0,-1.7010202100209426e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,2.558390511161329e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.694110125961437e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.9898617259137002e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.6941082286076334e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.2779688331882033e-12,287.3408203125,294.1499938964844,281.8406066894531,281.4489440917969,286.393798828125,284.3075256347656,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.67527383994637e-13,1.6624417457149333e-18,4.675257034812696e-13,-2.489942713818083e-12,0.0,0.0,0.0,0.0,60.0,-1.7010202100209426e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,-2.558390511161329e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-2.694110125961437e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,-1.9898617259137002e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-2.6941082286076334e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,-1.2779688331882033e-12,287.3408203125,294.1499938964844,281.8197021484375,281.4208068847656,286.393798828125,284.3075256347656,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.788417705224206e-13,4.256156770760508e-19,5.788413368415516e-13,8.73010431307053e-13,0.0,0.0,0.0,0.0,60.0,-1.5792618341947673e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,-2.558390511161329e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-2.694110125961437e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,-1.9898617259137002e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-2.6941082286076334e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,-1.2779688331882033e-12,287.3408203125,294.1499938964844,281.8197021484375,281.4208068847656,286.393798828125,284.3075256347656,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.788417705224206e-13,4.256156770760508e-19,5.788413368415516e-13,8.73010431307053e-13,0.0,0.0,0.0,0.0,60.0,-1.5792618341947673e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,2.558390511161329e-13,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.694110125961437e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.9898617259137002e-13,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.6941082286076334e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.2779688331882033e-12,287.3408203125,294.1499938964844,281.7988586425781,281.3926696777344,286.393798828125,284.3075256347656,286.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.67527383994637e-13,1.6624415389197796e-18,4.675257034812696e-13,-2.489942713818083e-12,0.0,0.0,0.0,0.0,60.0,-1.467158426748938e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,2.558390511161329e-13,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.694110125961437e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.9898617259137002e-13,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.6941082286076334e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.2779688331882033e-12,287.3408203125,294.1499938964844,281.7988586425781,281.3926696777344,286.393798828125,284.3075256347656,286.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.67527383994637e-13,1.6624415389197796e-18,4.675257034812696e-13,-2.489942713818083e-12,0.0,0.0,0.0,0.0,60.0,-1.467158426748938e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,281.7884826660156,281.37860107421875,286.393798828125,284.3075256347656,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440288018683712e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-1.4143288353807293e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,281.7781066894531,281.3645324707031,286.393798828125,284.3075256347656,286.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440285950732181e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-1.3634804645334953e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,-2.558390511161329e-13,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-2.694110125961437e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,-1.9898617259137002e-13,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-2.6941082286076334e-13,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,-1.2779688331882033e-12,287.3408203125,294.1499938964844,281.7574462890625,281.3363952636719,286.393798828125,284.3075256347656,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.234347902350554e-12,3.0853483228516066e-18,3.234344866584471e-12,-3.463970213099521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.266474441763421e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
