time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101460,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.6141662597656,279.7243957519531,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.044026010133804e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-1.4687524085843506e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.6141662597656,279.7243957519531,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.044026010133804e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-1.4687524085843506e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.59197998046875,279.7047119140625,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.044026010133804e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-1.3776669582910016e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.59197998046875,279.7047119140625,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.044026010133804e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-1.3776669582910016e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.5809936523437,279.6950988769531,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440259067362273e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-1.327570053888394e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.570068359375,279.68560791015625,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.178690600666445e-12,3.70375909534906e-18,3.1786869143790586e-12,-5.1454470025025226e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.69646590109096e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.5484313964844,279.6671142578125,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.04402673391684e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-1.3321242775532482e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.5484313964844,279.6671142578125,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.04402673391684e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-1.3321242775532482e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.5272216796875,279.64923095703125,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440266305192633e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-1.1681705380794938e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.5272216796875,279.64923095703125,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440266305192633e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-1.1681705380794938e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.50640869140625,279.6319885253906,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440266305192633e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-1.0656994398061672e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.50640869140625,279.6319885253906,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440266305192633e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-1.0656994398061672e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.48614501953125,279.6154479980469,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440265271216873e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-9.882768381430653e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.48614501953125,279.6154479980469,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440265271216873e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-9.882768381430653e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,-2.558390511161329e-13,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-2.694110125961437e-13,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,-1.9898617259137002e-13,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-2.6941082286076334e-13,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,-1.2779688331882033e-12,287.3408203125,294.1499938964844,280.4761962890625,279.6074523925781,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.788417705224206e-13,4.2561327308239553e-19,5.788413368415516e-13,8.73010431307053e-13,0.0,0.0,0.0,0.0,60.0,-1.0452051668607965e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,-2.558390511161329e-13,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-2.694110125961437e-13,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,-1.9898617259137002e-13,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,-2.6941082286076334e-13,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,-1.2779688331882033e-12,287.3408203125,294.1499938964844,280.4664306640625,279.5996398925781,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.788417705224206e-13,4.256128594920894e-19,5.788413368415516e-13,8.73010431307053e-13,0.0,0.0,0.0,0.0,60.0,-9.60951229700413e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.4473571777344,279.5845642089844,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440255965434976e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-8.744200030719185e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.4473571777344,279.5845642089844,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440255965434976e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-8.744200030719185e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.4289855957031,279.5702514648437,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440255965434976e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-8.083831382066364e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.4289855957031,279.5702514648437,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440255965434976e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-8.083831382066364e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.4114074707031,279.5567626953125,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440255965434976e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-7.560090331537594e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.4114074707031,279.5567626953125,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440255965434976e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-7.560090331537594e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.3946228027344,279.5440979003906,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.044025493145921e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-7.036348836919615e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.3946228027344,279.5440979003906,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.044025493145921e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-7.036348836919615e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.3865966796875,279.5381164550781,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.044025493145921e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-6.854178113968601e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.3787536621094,279.5323181152344,286.393798828125,284.3075256347656,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440253897483445e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-6.6264642661906245e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.3638610839844,279.5214233398437,286.393798828125,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440253897483445e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-6.171037458813089e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.3638610839844,279.5214233398437,286.393798828125,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440253897483445e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-6.171037458813089e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.3500061035156,279.511474609375,286.393798828125,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440253897483445e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-5.806695568821851e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0,287.3408203125,294.1499938964844,280.3500061035156,279.511474609375,286.393798828125,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.231845772585286e-13,1.0440253897483445e-18,5.23183547266465e-13,-8.084661954656236e-13,0.0,0.0,0.0,0.0,60.0,-5.806695568821851e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,6.947820985203634e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,7.316394601275533e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,5.403867575637378e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,7.316389272205015e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,3.470579912345784e-08,287.3408203125,294.1499938964844,280.33856201171875,279.504638671875,286.393798828125,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.40294936463215e-08,9.2561334573589e-14,7.402940127576586e-08,-1.6939912939051285e-07,0.0,0.0,0.0,-4.169851308688522e-07,60.0,-0.000211376856896,-0.0,-3.736770020711479e-16,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,6.947820985203634e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,7.316394601275533e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,5.403867575637378e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,7.316389272205015e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,3.470579912345784e-08,287.3408203125,294.1499938964844,280.33856201171875,279.504638671875,286.393798828125,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.40294936463215e-08,9.2561334573589e-14,7.402940127576586e-08,-1.6939912939051285e-07,0.0,0.0,0.0,-4.169851308688522e-07,60.0,-0.000211376856896,-0.0,-3.736770020711479e-16,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.1436952007670703e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,1.2043669528338796e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,8.895418091015017e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.2043659580740498e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,5.712993811357592e-07,287.3408203125,294.1499938964844,280.3308410644531,279.5028381347656,286.393798828125,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186152389404017e-06,1.5241925560224856e-12,1.218613761011511e-06,-2.7885137114935787e-06,0.0,0.0,0.0,-6.864109309390187e-06,60.0,-0.0034170758444815,-0.0,-1.012557550826576e-13,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.1436952007670703e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,1.2043669528338796e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,8.895418091015017e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.2043659580740498e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,5.712993811357592e-07,287.3408203125,294.1499938964844,280.3308410644531,279.5028381347656,286.393798828125,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186152389404017e-06,1.5241925560224856e-12,1.218613761011511e-06,-2.7885137114935787e-06,0.0,0.0,0.0,-6.864109309390187e-06,60.0,-0.0034170758444815,-0.0,-1.012557550826576e-13,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,2.501719507108646e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.634432973991352e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.9457843336567748e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,2.634430984471692e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.249660613211745e-06,287.3408203125,294.1499938964844,280.32830810546875,279.5037536621094,286.393798828125,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.665613692443003e-06,3.334033786897561e-12,2.6656105092115467e-06,-6.099621259636479e-06,0.0,0.0,0.0,-1.501465158071369e-05,60.0,-0.0077163539826869,-0.0,-4.844805654748152e-13,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,4.773756927534123e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,5.02699947446672e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,3.7129268548596883e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,5.0269954954274e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,2.3845902887842385e-06,287.3408203125,294.1499938964844,280.32666015625,279.505859375,286.393798828125,284.3075256347656,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.086502824269701e-06,6.361942223032102e-12,5.086496457806788e-06,-1.163924389402382e-05,0.0,0.0,0.0,-2.8650829335674644e-05,60.0,-0.0151115367189049,-0.0,-1.7640859476322768e-12,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.371370899505564e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,1.4441205848925165e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.066623212864215e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.444119561710977e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,6.850280897197081e-06,287.3408508300781,294.1499938964844,280.3258361816406,279.51336669921875,286.3937683105469,284.3075866699219,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612209270126186e-05,1.8276293672903062e-11,1.4612191080232153e-05,-3.343650314491242e-05,0.0,0.0,0.0,-8.23064474388957e-05,60.0,-0.0457501150667667,-0.0,-1.4558245234330688e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.371370899505564e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,1.4441205848925165e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.066623212864215e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.444119561710977e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,6.850280897197081e-06,287.3408508300781,294.1499938964844,280.3258361816406,279.51336669921875,286.3937683105469,284.3075866699219,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612209270126186e-05,1.8276293672903062e-11,1.4612191080232153e-05,-3.343650314491242e-05,0.0,0.0,0.0,-8.23064474388957e-05,60.0,-0.0457501150667667,-0.0,-1.4558245234330688e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,3.0958681236370467e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,3.2601003567833686e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,2.4079004106170032e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,3.2600978556729387e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,1.5464500393136404e-05,287.3409729003906,294.1499938964844,280.3282165527344,279.525146484375,286.3936767578125,284.3078308105469,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.298712181276642e-05,4.1258815808298266e-11,3.298707815702073e-05,-7.548298890469596e-05,0.0,0.0,0.0,-0.0001858071336755,60.0,-0.1075774729251861,-0.0,-7.419318631685101e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,3.0958681236370467e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,3.2601003567833686e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,2.4079004106170032e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,3.2600978556729387e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,1.5464500393136404e-05,287.3409729003906,294.1499938964844,280.3282165527344,279.525146484375,286.3936767578125,284.3078308105469,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.298712181276642e-05,4.1258815808298266e-11,3.298707815702073e-05,-7.548298890469596e-05,0.0,0.0,0.0,-0.0001858071336755,60.0,-0.1075774729251861,-0.0,-7.419318631685101e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,5.9170229178562295e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,6.230914095795015e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,4.602134595188545e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,6.230909548321506e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.9556751542259008e-05,287.3411865234375,294.1499938964844,280.3336486816406,279.5408935546875,286.393310546875,284.30841064453125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.304729322437197e-05,7.885663649842556e-11,6.304721318883821e-05,-0.0001442682550987,0.0,0.0,0.0,-0.0003551275585778,60.0,-0.213185578584671,-0.0,-2.71022676523458e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
