time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,5.9170229178562295e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,6.230914095795015e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,4.602134595188545e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,6.230909548321506e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.9556751542259008e-05,287.3411865234375,294.1499938964844,280.3336486816406,279.5408935546875,286.393310546875,284.30841064453125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.304729322437197e-05,7.885663649842556e-11,6.304721318883821e-05,-0.0001442682550987,0.0,0.0,0.0,-0.0003551275585778,60.0,-0.213185578584671,-0.0,-2.71022676523458e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.75311741058249e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.027050893753767e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,7.585767434648005e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,1.0270501661580056e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,4.871883356827311e-05,287.34210205078125,294.1499938964844,280.3419494628906,279.56036376953125,286.39227294921875,284.3096923828125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998090104243687e-10,0.0001039220078382,-0.0002378000644966,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3688217401504516,-0.0,-7.363529230808297e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.75311741058249e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.027050893753767e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,7.585767434648005e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,1.0270501661580056e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,4.871883356827311e-05,287.34210205078125,294.1499938964844,280.3419494628906,279.56036376953125,286.39227294921875,284.3096923828125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998090104243687e-10,0.0001039220078382,-0.0002378000644966,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3688217401504516,-0.0,-7.363529230808297e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.1859146070491988e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,1.2488259926612956e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.223791494150646e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.2488250831665935e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,5.923888238612562e-05,287.34295654296875,294.1499938964844,280.3471374511719,279.5714111328125,286.39117431640625,284.310546875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613835215568542,-0.0,-1.0886943568877427e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,1.3998995200381614e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.4741625818714963e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,1.0888121323660016e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,1.4741614904778544e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,6.992787530180067e-05,287.343994140625,294.1499938964844,280.3529968261719,279.5832824707031,286.3896179199219,284.3114013671875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491636503487,1.8656674816153182e-10,0.0001491634757257,-0.0003413237573113,0.0,0.0,0.0,-0.0008401966770179,60.0,-0.5587517023086548,-0.0,-1.517025394193183e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.8581336917122823e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,1.9567056369851343e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,1.4452169125434011e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.9567041817936115e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.28176159504801e-05,287.3468017578125,294.1499938964844,280.3665771484375,279.6093444824219,286.384765625,284.3124389648437,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979899534489,2.4763638362124136e-10,0.0001979897060664,-0.0004530505393631,0.0,0.0,0.0,-0.0011152216466143,60.0,-0.7634416222572327,-0.0,-2.672717380747258e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.8581336917122823e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,1.9567056369851343e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,1.4452169125434011e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.9567041817936115e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.28176159504801e-05,287.3468017578125,294.1499938964844,280.3665771484375,279.6093444824219,286.384765625,284.3124389648437,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979899534489,2.4763638362124136e-10,0.0001979897060664,-0.0004530505393631,0.0,0.0,0.0,-0.0011152216466143,60.0,-0.7634416222572327,-0.0,-2.672717380747258e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,2.520660200389102e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,2.654378295119386e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,1.960515874088742e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,2.6543764761299823e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,0.0001259121781913,287.3505859375,294.1499938964844,280.3825378417969,279.6383056640625,286.37567138671875,284.3101501464844,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685838553588,3.35931921169319e-10,0.0002685835061129,-0.000614587275777,0.0,0.0,0.0,-0.0015128577360883,60.0,-1.0193220376968384,-0.0,-4.918443430312891e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,2.520660200389102e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,2.654378295119386e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,1.960515874088742e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,2.6543764761299823e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,0.0001259121781913,287.3505859375,294.1499938964844,280.3825378417969,279.6383056640625,286.37567138671875,284.3101501464844,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685838553588,3.35931921169319e-10,0.0002685835061129,-0.000614587275777,0.0,0.0,0.0,-0.0015128577360883,60.0,-1.0193220376968384,-0.0,-4.918443430312891e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,3.73306502297055e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,3.93109985452611e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,2.9034987164777704e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,3.931096944143064e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,0.0001864743098849,287.3547668457031,294.1499938964844,280.4007263183594,279.6698913574219,286.35577392578125,284.2948608398437,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949528036173,4.946901221991592e-10,0.0003949523088522,-0.0009055963018909,0.0,0.0,0.0,-0.002225091215223,60.0,-1.4421966075897217,-0.0,-1.0787730708727853e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,3.73306502297055e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,3.93109985452611e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,2.9034987164777704e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,3.931096944143064e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,0.0001864743098849,287.3547668457031,294.1499938964844,280.4007263183594,279.6698913574219,286.35577392578125,284.2948608398437,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949528036173,4.946901221991592e-10,0.0003949523088522,-0.0009055963018909,0.0,0.0,0.0,-0.002225091215223,60.0,-1.4421966075897217,-0.0,-1.0787730708727853e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,9.003391460282728e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.481010783929378e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,7.002646452747285e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.481004235567524e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0004497379995882,287.3554382324219,294.1499938964844,280.42095947265625,279.703857421875,286.3098449707031,284.25347900390625,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000615055207163,7.6577311158843e-10,0.0006150544504635,-0.0013981749070808,0.0,0.0,0.0,-0.0034766609314829,60.0,-2.2317681312561035,-0.0,-6.274961350527519e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,9.003391460282728e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.481010783929378e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,7.002646452747285e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.481004235567524e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0004497379995882,287.3554382324219,294.1499938964844,280.42095947265625,279.703857421875,286.3098449707031,284.25347900390625,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000615055207163,7.6577311158843e-10,0.0006150544504635,-0.0013981749070808,0.0,0.0,0.0,-0.0034766609314829,60.0,-2.2317681312561035,-0.0,-6.274961350527519e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.002826118376106e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.480415610596538e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,7.002206984907389e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,9.480409062234683e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,0.0004497097688727,287.3538513183594,294.1499938964844,280.4317932128906,279.7216491699219,286.270263671875,284.225341796875,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008410456357523,9.8511976354132e-10,0.0008410446462221,-0.001748849521391,0.0,0.0,0.0,-0.004711918067187,60.0,-2.918370246887207,-0.0,-6.274171227005354e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.01555031305179e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,9.493814286543056e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,7.01210301485844e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.493807738181204e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.0004503453383222,287.35205078125,294.1499938964844,280.4430847167969,279.7398986816406,286.2255554199219,284.1897888183594,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007683678413741,1.0694647389897227e-09,0.0007683667936362,-0.0020432702731341,0.0,0.0,0.0,-0.004384787287563,60.0,-3.484791755676269,-0.0,-6.291914900202755e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.02988322195597e-05,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.50890826061368e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,7.023251237114891e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.508901712251828e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,0.0004510613216552,287.35699462890625,294.1499938964844,280.4669494628906,279.7777709960937,286.1326904296875,284.0889587402344,286.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621679782867,1.4405614479073847e-09,0.0009621665230952,-0.0028250832110643,0.0,0.0,0.0,-0.005526952445507,60.0,-3.9387130737304688,-0.0,-6.311930178526381e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.02988322195597e-05,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.50890826061368e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,7.023251237114891e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.508901712251828e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,0.0004510613216552,287.35699462890625,294.1499938964844,280.4669494628906,279.7777709960937,286.1326904296875,284.0889587402344,286.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621679782867,1.4405614479073847e-09,0.0009621665230952,-0.0028250832110643,0.0,0.0,0.0,-0.005526952445507,60.0,-3.9387130737304688,-0.0,-6.311930178526381e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.051313099917024e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.53147464315407e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,7.039919000817463e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.531468094792216e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.0004521317896433,287.35211181640625,294.1499938964844,280.4924011230469,279.8171691894531,286.0362243652344,283.9466552734375,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644515812397,1.7074923697180111e-09,0.0009644498350098,-0.0035245555918663,0.0,0.0,0.0,-0.005659285467118,60.0,-4.203037738800049,-0.0,-6.341917924146402e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.051313099917024e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.53147464315407e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,7.039919000817463e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.531468094792216e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.0004521317896433,287.35211181640625,294.1499938964844,280.4924011230469,279.8171691894531,286.0362243652344,283.9466552734375,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644515812397,1.7074923697180111e-09,0.0009644498350098,-0.0035245555918663,0.0,0.0,0.0,-0.005659285467118,60.0,-4.203037738800049,-0.0,-6.341917924146402e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.06137065612711e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.542065527057277e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,7.047741382848471e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,9.542058978695422e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0004526341799646,287.3472595214844,294.1499938964844,280.51922607421875,279.8578491210937,285.94171142578125,283.7825622558594,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655227768234,1.8327375173043947e-09,0.0009655209141783,-0.0038527494762092,0.0,0.0,0.0,-0.005721375811845,60.0,-4.221846580505371,-0.0,-6.356012960395674e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.06137065612711e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.542065527057277e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,7.047741382848471e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,9.542058978695422e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0004526341799646,287.3472595214844,294.1499938964844,280.51922607421875,279.8578491210937,285.94171142578125,283.7825622558594,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655227768234,1.8327375173043947e-09,0.0009655209141783,-0.0038527494762092,0.0,0.0,0.0,-0.005721375811845,60.0,-4.221846580505371,-0.0,-6.356012960395674e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.065521589946002e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.546436922391877e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,7.050969725241885e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.546430374030024e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,0.0004528415447566,287.3424377441406,294.1499938964844,280.5473022460937,279.8995361328125,285.8492126464844,283.6144714355469,286.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659647475928,1.884393530104944e-09,0.0009659628849476,-0.0039881090633571,0.0,0.0,0.0,-0.0057469848543405,60.0,-4.211537837982178,-0.0,-6.361830173773343e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.065521589946002e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.546436922391877e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,7.050969725241885e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.546430374030024e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,0.0004528415447566,287.3424377441406,294.1499938964844,280.5473022460937,279.8995361328125,285.8492126464844,283.6144714355469,286.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659647475928,1.884393530104944e-09,0.0009659628849476,-0.0039881090633571,0.0,0.0,0.0,-0.0057469848543405,60.0,-4.211537837982178,-0.0,-6.361830173773343e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,9.065511403605342e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.546426008455457e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,7.050961721688509e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.546420187689364e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0004528410499915,287.34002685546875,294.1499938964844,280.5617370605469,279.920654296875,285.8038024902344,283.53338623046875,286.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659634670242,1.8842380988814966e-09,0.0009659616043791,-0.0039877016097307,0.0,0.0,0.0,-0.0057469080202281,60.0,-4.203074455261231,-0.0,-6.361813120747685e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.065539779840036e-05,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.546455839881672e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,7.050983549561352e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.54644929151982e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,0.0004528424469754,287.337646484375,294.1499938964844,280.5764465332031,279.9419250488281,285.7588806152344,283.4547119140625,286.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662027843,1.8845607296924527e-09,0.0009659643401391,-0.0039885472506284,0.0,0.0,0.0,-0.0057470677420496,60.0,-4.193816184997559,-0.0,-6.361849358427207e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.072769898921253e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.554069401929156e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,7.056607137201354e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.554063581163064e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0004532036255113,287.3329162597656,294.1499938964844,280.6064758300781,279.9847717285156,285.67047119140625,283.2999572753906,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.974581165242739e-09,0.0009667336707934,-0.0042244372889399,0.0,0.0,0.0,-0.0057916925288736,60.0,-4.1755218505859375,-0.0,-6.37199448760839e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.072769898921253e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.554069401929156e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,7.056607137201354e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.554063581163064e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0004532036255113,287.3329162597656,294.1499938964844,280.6064758300781,279.9847717285156,285.67047119140625,283.2999572753906,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.974581165242739e-09,0.0009667336707934,-0.0042244372889399,0.0,0.0,0.0,-0.0057916925288736,60.0,-4.1755218505859375,-0.0,-6.37199448760839e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.099659655475988e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.582385246176273e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,7.077521149767563e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.58237942541018e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,0.0004545467963907,287.32818603515625,294.1499938964844,280.63726806640625,280.02783203125,285.5839233398437,283.1307678222656,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.309535007682939e-09,0.0009695972548797,-0.0051021450199186,0.0,0.0,0.0,-0.0059577408246695,60.0,-4.162410736083984,-0.0,-6.409813124719221e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.099659655475988e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.582385246176273e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,7.077521149767563e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.58237942541018e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,0.0004545467963907,287.32818603515625,294.1499938964844,280.63726806640625,280.02783203125,285.5839233398437,283.1307678222656,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.309535007682939e-09,0.0009695972548797,-0.0051021450199186,0.0,0.0,0.0,-0.0059577408246695,60.0,-4.162410736083984,-0.0,-6.409813124719221e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.146449156105518e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.63165730354376e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,7.113912579370663e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,9.631650755181909e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,0.0004568840377032,287.3235168457031,294.1499938964844,280.66864013671875,280.0707702636719,285.4990539550781,282.9232788085937,286.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.8924302952759717e-09,0.0009745813440531,-0.0066295242868363,0.0,0.0,0.0,-0.0062467055395245,60.0,-4.15791130065918,-0.0,-6.475893599144912e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.146449156105518e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.63165730354376e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,7.113912579370663e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,9.631650755181909e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,0.0004568840377032,287.3235168457031,294.1499938964844,280.66864013671875,280.0707702636719,285.4990539550781,282.9232788085937,286.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.8924302952759717e-09,0.0009745813440531,-0.0066295242868363,0.0,0.0,0.0,-0.0062467055395245,60.0,-4.15791130065918,-0.0,-6.475893599144912e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.196002793032676e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.683839743956923e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,7.152454782044515e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.683833195595072e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,0.0004593593475874,287.3188171386719,294.1499938964844,280.700439453125,280.1133117675781,285.41571044921875,282.6782531738281,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509765811315901e-09,0.0009798605460673,-0.008247097954154,0.0,0.0,0.0,-0.0065527474507689,60.0,-4.158149719238281,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.196002793032676e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.683839743956923e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,7.152454782044515e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.683833195595072e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,0.0004593593475874,287.3188171386719,294.1499938964844,280.700439453125,280.1133117675781,285.41571044921875,282.6782531738281,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509765811315901e-09,0.0009798605460673,-0.008247097954154,0.0,0.0,0.0,-0.0065527474507689,60.0,-4.158149719238281,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.217264596372844e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.706229320727287e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,7.168991578510031e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,9.706223499961196e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,0.0004604214336723,287.3164978027344,294.1499938964844,280.7164306640625,280.1343688964844,285.3746643066406,282.5484924316406,286.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774640600084922e-09,0.0009821257553994,-0.0089411176741123,0.0,0.0,0.0,-0.0066840583458542,60.0,-4.157626628875732,-0.0,-6.576549793635422e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.237459016731008e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,9.727494762046264e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,7.184698188211769e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.727488941280173e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,0.0004614301724359,287.3141784667969,294.1499938964844,280.73248291015625,280.1552429199219,285.3340759277344,282.4184875488281,286.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.026215805197353e-09,0.0009842769941315,-0.0096002779901027,0.0,0.0,0.0,-0.0068087754771113,60.0,-4.156271934509277,-0.0,-6.605395697079075e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.287054126616567e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.779720130609348e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,7.223271677503362e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.779714309843256e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,0.0004639075195882,287.3095397949219,294.1499938964844,280.7646179199219,280.1962280273437,285.2539367675781,282.16162109375,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895639959722,4.644064244274659e-09,0.0009895593393594,-0.0112190702930092,0.0,0.0,0.0,-0.0071150651201605,60.0,-4.153699398040772,-0.0,-6.67650610353121e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.287054126616567e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.779720130609348e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,7.223271677503362e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.779714309843256e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,0.0004639075195882,287.3095397949219,294.1499938964844,280.7646179199219,280.1962280273437,285.2539367675781,282.16162109375,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895639959722,4.644064244274659e-09,0.0009895593393594,-0.0112190702930092,0.0,0.0,0.0,-0.0071150651201605,60.0,-4.153699398040772,-0.0,-6.67650610353121e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.313799091614784e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,9.807884634938092e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,7.244073640322313e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.807878086576238e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0004652435018215,287.3049011230469,294.1499938964844,280.7966613769531,280.2359924316406,285.1754150390625,281.9164428710937,286.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924169862642,4.977232848091262e-09,0.0009924119804054,-0.0120919477194547,0.0,0.0,0.0,-0.0072802500799298,60.0,-4.152434825897217,-0.0,-6.715008993296578e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.313799091614784e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,9.807884634938092e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,7.244073640322313e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.807878086576238e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0004652435018215,287.3049011230469,294.1499938964844,280.7966613769531,280.2359924316406,285.1754150390625,281.9164428710937,286.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924169862642,4.977232848091262e-09,0.0009924119804054,-0.0120919477194547,0.0,0.0,0.0,-0.0072802500799298,60.0,-4.152434825897217,-0.0,-6.715008993296578e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
