time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106260,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.308746666647494e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.80256372713484e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,7.240143895614892e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.802557906368747e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,0.0004649911134038,287.3003234863281,294.1499938964844,280.8284606933594,280.2742614746094,285.0987548828125,281.7204895019531,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914223694640896e-09,0.0009918718133121,-0.0119268717244267,0.0,0.0,0.0,-0.0072490065358579,60.0,-4.131198883056641,-0.0,-6.70771882482768e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.308746666647494e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.80256372713484e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,7.240143895614892e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.802557906368747e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,0.0004649911134038,287.3003234863281,294.1499938964844,280.8284606933594,280.2742614746094,285.0987548828125,281.7204895019531,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914223694640896e-09,0.0009918718133121,-0.0119268717244267,0.0,0.0,0.0,-0.0072490065358579,60.0,-4.131198883056641,-0.0,-6.70771882482768e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.304612467531116e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.798210521694271e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,7.236928649945185e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.79820470092818e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0004647846217267,287.2957763671875,294.1499938964844,280.85986328125,280.310791015625,285.0240783691406,281.5665588378906,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.107821464538574,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.304612467531116e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.798210521694271e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,7.236928649945185e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.79820470092818e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0004647846217267,287.2957763671875,294.1499938964844,280.85986328125,280.310791015625,285.0240783691406,281.5665588378906,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.107821464538574,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.299571684096009e-05,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.792902710614726e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,7.233007636386901e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.792896889848636e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,0.0004645328444894,287.29351806640625,294.1499938964844,280.8753662109375,280.32830810546875,284.98748779296875,281.504150390625,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271674633026,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.095260143280029,-0.0,-6.694493492886977e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.292956383433192e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.785935981199144e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,7.227862806757912e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.785930160433054e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,0.0004642023704946,287.2912902832031,294.1499938964844,280.8907165527344,280.3452453613281,284.9513854980469,281.4491882324219,286.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.082094192504883,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.27735964069143e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.769511962076648e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,7.215731602627784e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.769506141310558e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0004634232900571,287.2868347167969,294.1499938964844,280.9208068847656,280.3773803710937,284.8805236816406,281.3595886230469,286.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054367065429688,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.27735964069143e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.769511962076648e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,7.215731602627784e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.769506141310558e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0004634232900571,287.2868347167969,294.1499938964844,280.9208068847656,280.3773803710937,284.8805236816406,281.3595886230469,286.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054367065429688,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.262976527679712e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.754365601111203e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.204544817795977e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.754359780345112e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,0.0004627048328984,287.2824401855469,294.1499938964844,280.95001220703125,280.40692138671875,284.8115539550781,281.2929382324219,286.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026536464691162,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.262976527679712e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.754365601111203e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.204544817795977e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.754359780345112e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,0.0004627048328984,287.2824401855469,294.1499938964844,280.95001220703125,280.40692138671875,284.8115539550781,281.2929382324219,286.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026536464691162,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.253605821868403e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,9.744497947394848e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,7.19725649105385e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,9.744492126628757e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.0004622367559932,287.2780456542969,294.1499938964844,280.9794311523437,280.434814453125,284.7444152832031,281.2432861328125,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000245094299316,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.253605821868403e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,9.744497947394848e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,7.19725649105385e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,9.744492126628757e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.0004622367559932,287.2780456542969,294.1499938964844,280.9794311523437,280.434814453125,284.7444152832031,281.2432861328125,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000245094299316,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.250092989532276e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.740798122948036e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,7.194523641373962e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.740793029777706e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0004620612598955,287.27374267578125,294.1499938964844,281.0102844238281,280.4623413085937,284.6790466308594,281.2068786621094,286.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9757232666015625,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.250092989532276e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.740798122948036e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,7.194523641373962e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.740793029777706e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0004620612598955,287.27374267578125,294.1499938964844,281.0102844238281,280.4623413085937,284.6790466308594,281.2068786621094,286.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9757232666015625,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.250254515791312e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.740968380356207e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,7.194648787844926e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,9.740962559590116e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,0.0004620693216565,287.2715759277344,294.1499938964844,281.0262145996094,280.4759521484375,284.64703369140625,281.1927185058594,286.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.963991641998291,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.251527808373794e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.7423093393445e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,7.195639773271978e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,9.74230351857841e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,0.0004621329135261,287.2694396972656,294.1499938964844,281.0424499511719,280.489501953125,284.6153869628906,281.1806640625,286.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952531099319458,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.257951023755596e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.749073069542646e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,7.200635445769876e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.749067976372316e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,0.0004624537832569,287.26519775390625,294.1499938964844,281.07586669921875,280.5162658691406,284.5533752441406,281.162841796875,286.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9305577278137207,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.257951023755596e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.749073069542646e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,7.200635445769876e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.749067976372316e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,0.0004624537832569,287.26519775390625,294.1499938964844,281.07586669921875,280.5162658691406,284.5533752441406,281.162841796875,286.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9305577278137207,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.268446592614056e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.760125249158592e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.208798342617229e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.7601194283925e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,0.0004629780305549,287.2609558105469,294.1499938964844,281.1103820800781,280.542724609375,284.4929504394531,281.1524658203125,286.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909682035446167,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.268446592614056e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.760125249158592e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.208798342617229e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.7601194283925e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,0.0004629780305549,287.2609558105469,294.1499938964844,281.1103820800781,280.542724609375,284.4929504394531,281.1524658203125,286.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909682035446167,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.278365905629472e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.770571341505274e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,7.216513768071309e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.770565520739184e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.0004634735523723,287.2567749023437,294.1499938964844,281.1459045410156,280.5688171386719,284.43414306640625,281.1488952636719,286.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888839721679688,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.278365905629472e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.770571341505274e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,7.216513768071309e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.770565520739184e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.0004634735523723,287.2567749023437,294.1499938964844,281.1459045410156,280.5688171386719,284.43414306640625,281.1488952636719,286.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888839721679688,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.2805152235087e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.772834164323284e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,7.218185055535287e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.772829071152957e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0004635809164028,287.2525939941406,294.1499938964844,281.182373046875,280.5946350097656,284.3769226074219,281.1517639160156,286.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888635249808,4.561889088705584e-09,0.0009888589847832,-0.0110037699341773,0.0,0.0,0.0,-0.0070743388496339,60.0,-3.865580081939697,-0.0,-6.6670260423507e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.2805152235087e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.772834164323284e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,7.218185055535287e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.772829071152957e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0004635809164028,287.2525939941406,294.1499938964844,281.182373046875,280.5946350097656,284.3769226074219,281.1517639160156,286.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888635249808,4.561889088705584e-09,0.0009888589847832,-0.0110037699341773,0.0,0.0,0.0,-0.0070743388496339,60.0,-3.865580081939697,-0.0,-6.6670260423507e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.27819637581706e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.770392352947964e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,7.21638134564273e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.770387259777635e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,0.0004634650831576,287.2505187988281,294.1499938964844,281.200927734375,280.607421875,284.3489685058594,281.15533447265625,286.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532975772519876e-09,0.000988611835055,-0.0109280170872807,0.0,0.0,0.0,-0.0070600057952106,60.0,-3.852385044097901,-0.0,-6.663692175834512e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.27544679143466e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.76749652181752e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,7.214242941699922e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.76749142864719e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0004633277421817,287.2484741210937,294.1499938964844,281.2196655273437,280.6201477050781,284.3214111328125,281.1600646972656,286.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381882309913,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.8383994102478014,-0.0,-6.659740137138216e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,9.268558642361312e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.76024311967194e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,7.208884926512837e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.760238026501612e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,0.0004629836475942,287.2443542480469,294.1499938964844,281.2576904296875,280.6453857421875,284.2674865722656,281.17303466796875,286.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412819887278374e-09,0.0009875860996544,-0.0106132039800286,0.0,0.0,0.0,-0.0070004481822252,60.0,-3.8106210231781006,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,9.268558642361312e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.76024311967194e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,7.208884926512837e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.760238026501612e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,0.0004629836475942,287.2443542480469,294.1499938964844,281.2576904296875,280.6453857421875,284.2674865722656,281.17303466796875,286.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412819887278374e-09,0.0009875860996544,-0.0106132039800286,0.0,0.0,0.0,-0.0070004481822252,60.0,-3.8106210231781006,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.209247946273535e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.69778629951179e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,7.162754627643153e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,9.69778120634146e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0004600209649652,287.2403259277344,294.1499938964844,281.2963256835937,280.6703796386719,284.2154235839844,281.187744140625,286.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.766494274139404,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.209247946273535e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.69778629951179e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,7.162754627643153e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,9.69778120634146e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0004600209649652,287.2403259277344,294.1499938964844,281.2963256835937,280.6703796386719,284.2154235839844,281.187744140625,286.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.766494274139404,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.16639473871328e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.652659355197102e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,0.0004578803491313,287.236328125,294.1499938964844,281.33551025390625,280.69512939453125,284.1651611328125,281.2027587890625,286.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398625921497114e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.7205679416656494,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.16639473871328e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.652659355197102e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,0.0004578803491313,287.236328125,294.1499938964844,281.33551025390625,280.69512939453125,284.1651611328125,281.2027587890625,286.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398625921497114e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.7205679416656494,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,9.114229760598393e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.59772733040154e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,7.08885199856013e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.597722964826973e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,0.0004552746249828,287.2323608398437,294.1499938964844,281.3751220703125,280.7196960449219,284.11669921875,281.21685791015625,286.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449965834,2.489901174129727e-09,0.000971142493654,-0.0055747651495039,0.0,0.0,0.0,-0.0060471706092357,60.0,-3.6733577251434326,-0.0,-6.430224175346666e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,9.114229760598393e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.59772733040154e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,7.08885199856013e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.597722964826973e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,0.0004552746249828,287.2323608398437,294.1499938964844,281.3751220703125,280.7196960449219,284.11669921875,281.21685791015625,286.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449965834,2.489901174129727e-09,0.000971142493654,-0.0055747651495039,0.0,0.0,0.0,-0.0060471706092357,60.0,-3.6733577251434326,-0.0,-6.430224175346666e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,9.089253580896184e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.57142619881779e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,7.069425191730261e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,9.57142110564746e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,0.0004540270019788,287.2304077148437,294.1499938964844,281.3950500488281,280.7318725585937,284.0932006835937,281.2229309082031,286.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832766652,2.1786998871675682e-09,0.0009684811229817,-0.0047593056224286,0.0,0.0,0.0,-0.0058928932994604,60.0,-3.649010419845581,-0.0,-6.39502744093079e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,9.069847874343397e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,9.550990944262594e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,7.054331945255399e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,9.550985851092264e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,0.0004530576406978,287.2284851074219,294.1499938964844,281.4150695800781,280.7440490722656,284.07012939453125,281.2283935546875,286.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664149256423,1.9369046366790603e-09,0.0009664130047895,-0.0041257082484662,0.0,0.0,0.0,-0.0057730223052203,60.0,-3.6256067752838135,-0.0,-6.367746863134016e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,9.050629887497053e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,9.530753595754504e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,7.039384945528582e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.530748502584174e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,0.000452097679954,287.224609375,294.1499938964844,281.45526123046875,280.76824951171875,284.02508544921875,281.2383728027344,286.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643660159781,1.6974283090220863e-09,0.0009643643279559,-0.0034981828648597,0.0,0.0,0.0,-0.0056542991660535,60.0,-3.5844640731811523,-0.0,-6.340786029568335e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,9.050629887497053e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,9.530753595754504e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,7.039384945528582e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.530748502584174e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,0.000452097679954,287.224609375,294.1499938964844,281.45526123046875,280.76824951171875,284.02508544921875,281.2383728027344,286.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643660159781,1.6974283090220863e-09,0.0009643643279559,-0.0034981828648597,0.0,0.0,0.0,-0.0056542991660535,60.0,-3.5844640731811523,-0.0,-6.340786029568335e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.312744140625,0.0,0.0,9.0481509687379e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,9.528142982162537e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,7.037456816760823e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.528138616587968e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,0.0004519738722592,287.2207946777344,294.1499938964844,281.4955749511719,280.79229736328125,283.9815979003906,281.2486877441406,286.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641012875363,1.6665022695150356e-09,0.0009640996577218,-0.0034171440638601,0.0,0.0,0.0,-0.0056389668025076,60.0,-3.551846742630005,-0.0,-6.337308633419525e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
