time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.312744140625,0.0,0.0,9.0481509687379e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,9.528142982162537e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,7.037456816760823e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.528138616587968e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,0.0004519738722592,287.2207946777344,294.1499938964844,281.4955749511719,280.79229736328125,283.9815979003906,281.2486877441406,286.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641012875363,1.6665022695150356e-09,0.0009640996577218,-0.0034171440638601,0.0,0.0,0.0,-0.0056389668025076,60.0,-3.551846742630005,-0.0,-6.337308633419525e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,9.045166370924562e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,9.524999768473208e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,7.035135058686137e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,9.52499540289864e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,0.0004518247733358,287.2170104980469,294.1499938964844,281.5359191894531,280.8162536621094,283.9396057128906,281.2600402832031,286.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637830662541,1.629272494696465e-09,0.0009637814364396,-0.003319586161524,0.0,0.0,0.0,-0.0056205112487077,60.0,-3.522254705429077,-0.0,-6.333122826163162e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,9.045166370924562e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,9.524999768473208e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,7.035135058686137e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,9.52499540289864e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,0.0004518247733358,287.2170104980469,294.1499938964844,281.5359191894531,280.8162536621094,283.9396057128906,281.2600402832031,286.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637830662541,1.629272494696465e-09,0.0009637814364396,-0.003319586161524,0.0,0.0,0.0,-0.0056205112487077,60.0,-3.522254705429077,-0.0,-6.333122826163162e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,9.035185939865188e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,9.51448964769952e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,7.027372339507565e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,9.514485282124951e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,0.0004513261956162,287.2132263183594,294.1499938964844,281.57623291015625,280.8401184082031,283.8989562988281,281.2714233398437,286.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627194376662,1.5048829959951602e-09,0.0009627179824747,-0.002993632107973,0.0,0.0,0.0,-0.0055588465183973,60.0,-3.4914026260375977,-0.0,-6.31915000326444e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,9.035185939865188e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,9.51448964769952e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,7.027372339507565e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,9.514485282124951e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,0.0004513261956162,287.2132263183594,294.1499938964844,281.57623291015625,280.8401184082031,283.8989562988281,281.2714233398437,286.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627194376662,1.5048829959951602e-09,0.0009627179824747,-0.002993632107973,0.0,0.0,0.0,-0.0055588465183973,60.0,-3.4914026260375977,-0.0,-6.31915000326444e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,9.027196938404812e-05,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,9.506077185506e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,7.021158671705052e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.506072819931433e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,0.0004509271529968,287.2113647460937,294.1499938964844,281.5963439941406,280.8520202636719,283.8791809082031,281.2767639160156,286.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618684998713,1.405331073733862e-09,0.0009618671028874,-0.0027327626012265,0.0,0.0,0.0,-0.0055094962008297,60.0,-3.475145101547241,-0.0,-6.307977429287348e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,9.01485764188692e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.493083052802832e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,7.011560956016183e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.493078687228262e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,0.0004503107629716,287.2095031738281,294.1499938964844,281.6163635253906,280.8639221191406,283.8597717285156,281.28125,286.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960553297773,1.2515751768304995e-09,0.0009605520754121,-0.0023298545274883,0.0,0.0,0.0,-0.005433271639049,60.0,-3.4576568603515625,-0.0,-6.290741794146015e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,9.003892046166584e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,9.481536108069122e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,7.003032806096599e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,9.481531742494552e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,0.0004497630288824,287.20654296875,294.1499938964844,281.65625,280.8877258300781,283.8244323730469,281.28765869140625,286.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007109942380338,8.661357187023101e-10,0.0007109933649189,-0.0015660905046388,0.0,0.0,0.0,-0.0040043387562036,60.0,-3.1751842498779297,-0.0,-6.275443098502366e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,9.003892046166584e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,9.481536108069122e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,7.003032806096599e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,9.481531742494552e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,0.0004497630288824,287.20654296875,294.1499938964844,281.65625,280.8877258300781,283.8244323730469,281.28765869140625,286.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007109942380338,8.661357187023101e-10,0.0007109933649189,-0.0015660905046388,0.0,0.0,0.0,-0.0040043387562036,60.0,-3.1751842498779297,-0.0,-6.275443098502366e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,2.3537435481557623e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,2.4786064386717044e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,1.830690962378867e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,2.4786053472780623e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.000117574360047,287.202880859375,294.1499938964844,281.69580078125,280.9114990234375,283.8050537109375,281.2938842773437,286.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005061734700575,5.69467584199401e-10,0.0005061728879809,-0.0009909669170156,0.0,0.0,0.0,-0.0028121140785515,60.0,-2.1385529041290283,-0.0,-4.2884664708253695e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,2.3537435481557623e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,2.4786064386717044e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,1.830690962378867e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,2.4786053472780623e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.000117574360047,287.202880859375,294.1499938964844,281.69580078125,280.9114990234375,283.8050537109375,281.2938842773437,286.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005061734700575,5.69467584199401e-10,0.0005061728879809,-0.0009909669170156,0.0,0.0,0.0,-0.0028121140785515,60.0,-2.1385529041290283,-0.0,-4.2884664708253695e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,2.402386962785385e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,2.529830089770257e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,1.8685246686800383e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,2.529828998376616e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,0.0001200041879201,287.2104187011719,294.1499938964844,281.7348937988281,280.935302734375,283.8000793457031,281.31011962890625,286.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000255982595263,3.201694742660521e-10,0.0002559822751209,-0.0005857487558387,0.0,0.0,0.0,-0.0014418774517253,60.0,-1.2528672218322754,-0.0,-4.467550773767925e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,2.402386962785385e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,2.529830089770257e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,1.8685246686800383e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,2.529828998376616e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,0.0001200041879201,287.2104187011719,294.1499938964844,281.7348937988281,280.935302734375,283.8000793457031,281.31011962890625,286.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000255982595263,3.201694742660521e-10,0.0002559822751209,-0.0005857487558387,0.0,0.0,0.0,-0.0014418774517253,60.0,-1.2528672218322754,-0.0,-4.467550773767925e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,1.6221720215980895e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,1.708225863694679e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,1.2616903404705226e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,1.7082251360989176e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,8.10308483778499e-05,287.2139587402344,294.1499938964844,281.7734069824219,280.9591979980469,283.7988586425781,281.3206481933594,286.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001733149692881,2.1665680360882783e-10,0.0001733147510094,-0.0003962797636631,0.0,0.0,0.0,-0.0009761623805388,60.0,-0.774225652217865,-0.0,-2.0369359532423914e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,1.6221720215980895e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,1.708225863694679e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,1.2616903404705226e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,1.7082251360989176e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,8.10308483778499e-05,287.2139587402344,294.1499938964844,281.7734069824219,280.9591979980469,283.7988586425781,281.3206481933594,286.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001733149692881,2.1665680360882783e-10,0.0001733147510094,-0.0003962797636631,0.0,0.0,0.0,-0.0009761623805388,60.0,-0.774225652217865,-0.0,-2.0369359532423914e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,1.4188341992849018e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,1.4941013432689942e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,1.1035385796276389e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,1.4941006156732328e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,7.087369885994121e-05,287.215087890625,294.1499938964844,281.7924499511719,280.97119140625,283.79864501953125,281.3245849609375,286.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001451578718842,1.8305656990236227e-10,0.0001451576827093,-0.0003361013077665,0.0,0.0,0.0,-0.0008185532060451,60.0,-0.6416605710983276,-0.0,-1.5582848345019327e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,1.169697497971356e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,1.231748319696635e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.09765458345646e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,1.231747773999814e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,5.84288063691929e-05,287.2159423828125,294.1499938964844,281.811279296875,280.9831848144531,283.7985534667969,281.3277282714844,286.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246349856955,1.558868867324037e-10,0.0001246348256245,-0.000285194517346,0.0,0.0,0.0,-0.0007020332268439,60.0,-0.5355005860328674,-0.0,-1.0590847088209894e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,7.698716217419133e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,8.10712208476616e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,5.987894837744534e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,8.107118446787354e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,3.8456677430076525e-05,287.2171936035156,294.1499938964844,281.8484191894531,281.00732421875,283.79852294921875,281.33184814453125,286.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.203263132600114e-05,1.0260200328238156e-10,8.203252946259454e-05,-0.0001877099275588,0.0,0.0,0.0,-0.0004620662366505,60.0,-0.3653400540351867,-0.0,-4.58796556301877e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,7.698716217419133e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,8.10712208476616e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,5.987894837744534e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,8.107118446787354e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,3.8456677430076525e-05,287.2171936035156,294.1499938964844,281.8484191894531,281.00732421875,283.79852294921875,281.33184814453125,286.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.203263132600114e-05,1.0260200328238156e-10,8.203252946259454e-05,-0.0001877099275588,0.0,0.0,0.0,-0.0004620662366505,60.0,-0.3653400540351867,-0.0,-4.58796556301877e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,4.209382495901082e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,4.432684363564476e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,3.2739669677539496e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,4.432682544575073e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,2.102673715853598e-05,287.2176513671875,294.1499938964844,281.8847045898437,281.0316162109375,283.79852294921875,281.3336181640625,286.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.485276440391317e-05,5.6099357798045084e-11,4.485270983423106e-05,-0.0001026334939524,0.0,0.0,0.0,-0.0002526426687836,60.0,-0.2250707149505615,-0.0,-1.371577573738847e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,4.209382495901082e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,4.432684363564476e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,3.2739669677539496e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,4.432682544575073e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,2.102673715853598e-05,287.2176513671875,294.1499938964844,281.8847045898437,281.0316162109375,283.79852294921875,281.3336181640625,286.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.485276440391317e-05,5.6099357798045084e-11,4.485270983423106e-05,-0.0001026334939524,0.0,0.0,0.0,-0.0002526426687836,60.0,-0.2250707149505615,-0.0,-1.371577573738847e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,1.8583137944006008e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,1.956894720933633e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,1.4453563608185505e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,1.956893811438931e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,9.282661267207004e-06,287.2176818847656,294.1499938964844,281.9200439453125,281.0561218261719,283.79852294921875,281.333984375,286.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.980130582523998e-05,2.4766331346848247e-11,1.9801282178377733e-05,-4.530984733719379e-05,0.0,0.0,0.0,-0.000111535002361,60.0,-0.1178779155015945,-0.0,-2.673139834485916e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,1.8583137944006008e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,1.956894720933633e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,1.4453563608185505e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,1.956893811438931e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,9.282661267207004e-06,287.2176818847656,294.1499938964844,281.9200439453125,281.0561218261719,283.79852294921875,281.333984375,286.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.980130582523998e-05,2.4766331346848247e-11,1.9801282178377733e-05,-4.530984733719379e-05,0.0,0.0,0.0,-0.000111535002361,60.0,-0.1178779155015945,-0.0,-2.673139834485916e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,6.359658755172859e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,6.697029562019452e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,4.946405169903301e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,6.697026719848509e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,3.1767808650329243e-06,287.2176208496094,294.1499938964844,281.954345703125,281.08087158203125,283.79852294921875,281.3340148925781,286.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.77663047099486e-06,8.475796453577544e-12,6.776621830795193e-06,-1.5506402633036487e-05,0.0,0.0,0.0,-3.817077958956361e-05,60.0,-0.0508156865835189,-0.0,-3.1307699488447586e-12,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,6.359658755172859e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,6.697029562019452e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,4.946405169903301e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,6.697026719848509e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,3.1767808650329243e-06,287.2176208496094,294.1499938964844,281.954345703125,281.08087158203125,283.79852294921875,281.3340148925781,286.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.77663047099486e-06,8.475796453577544e-12,6.776621830795193e-06,-1.5506402633036487e-05,0.0,0.0,0.0,-3.817077958956361e-05,60.0,-0.0508156865835189,-0.0,-3.1307699488447586e-12,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,3.1505402375842095e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,3.31767211037004e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,2.450422300626087e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,3.317670405067475e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,1.5737599596832297e-06,287.21759033203125,294.1499938964844,281.9710693359375,281.0933532714844,283.79852294921875,281.3340148925781,286.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3571302537893644e-06,4.198886464218399e-12,3.357125933689531e-06,-7.681827810301911e-06,0.0,0.0,0.0,-1.8909733626060188e-05,60.0,-0.0302599444985389,-0.0,-7.683403609529127e-13,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,1.383709786750842e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,1.4571136830454634e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,1.0762195756797162e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,1.4571129725027276e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,6.91191644364153e-07,287.21759033203125,294.1499938964844,281.9875183105469,281.1059265136719,283.79852294921875,281.3340148925781,286.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4744477994099725e-06,1.8441431107879547e-12,1.474445980420569e-06,-3.3738469937816262e-06,0.0,0.0,0.0,-8.305127266794443e-06,60.0,-0.0174398999661207,-0.0,-1.4820866159771099e-13,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,8.831977815759728e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,9.30050170211416e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,6.869321556024488e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,9.300497261222064e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,4.411755583078048e-08,287.21759033203125,294.1499938964844,282.0194091796875,281.1312866210937,283.79852294921875,281.3340148925781,286.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.409922085978908e-08,1.176927479085155e-13,9.4099100067524e-08,-2.153257270265385e-07,0.0,0.0,0.0,-5.300244083628058e-07,60.0,-0.0042619169689714,-0.0,-6.038089187578857e-16,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,8.831977815759728e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,9.30050170211416e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,6.869321556024488e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,9.300497261222064e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,4.411755583078048e-08,287.21759033203125,294.1499938964844,282.0194091796875,281.1312866210937,283.79852294921875,281.3340148925781,286.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.409922085978908e-08,1.176927479085155e-13,9.4099100067524e-08,-2.153257270265385e-07,0.0,0.0,0.0,-5.300244083628058e-07,60.0,-0.0042619169689714,-0.0,-6.038089187578857e-16,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,-1.239818248066626e-09,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,-1.3055888592461427e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,-9.643038589857156e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,-1.305588193112328e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,-6.193148216482314e-09,287.21759033203125,294.1499938964844,282.04998779296875,281.1570129394531,283.79852294921875,281.3340148925781,286.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,1.3198467208042077e-08,-1.6513529028905873e-14,-1.31984503326521e-08,3.0207395695924795e-08,0.0,0.0,0.0,7.433118298649789e-08,60.0,-0.0007887844694778,-0.0,-1.1898701943999684e-17,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,-1.239818248066626e-09,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,-1.3055888592461427e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,-9.643038589857156e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,-1.305588193112328e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,-6.193148216482314e-09,287.21759033203125,294.1499938964844,282.04998779296875,281.1570129394531,283.79852294921875,281.3340148925781,286.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,1.3198467208042077e-08,-1.6513529028905873e-14,-1.31984503326521e-08,3.0207395695924795e-08,0.0,0.0,0.0,7.433118298649789e-08,60.0,-0.0007887844694778,-0.0,-1.1898701943999684e-17,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,6.546271080765109e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,6.893541293351291e-09,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,5.091548072044816e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,6.893538184726822e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,3.269997606025754e-08,287.21759033203125,294.1499938964844,282.0767517089844,281.18017578125,283.79852294921875,281.3340148925781,286.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.974996580311199e-08,8.723664152165966e-14,6.974987343255634e-08,-1.596052925378899e-07,0.0,0.0,0.0,-3.9287260733544827e-07,60.0,-0.00021632273274,-0.0,-3.317198867733962e-16,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,6.546271080765109e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,6.893541293351291e-09,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,5.091548072044816e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,6.893538184726822e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,3.269997606025754e-08,287.21759033203125,294.1499938964844,282.0767517089844,281.18017578125,283.79852294921875,281.3340148925781,286.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.974996580311199e-08,8.723664152165966e-14,6.974987343255634e-08,-1.596052925378899e-07,0.0,0.0,0.0,-3.9287260733544827e-07,60.0,-0.00021632273274,-0.0,-3.317198867733962e-16,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,7.446661243193375e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,7.841696003652032e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,5.791852331071824e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,7.841692450938353e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,3.719761423326418e-07,287.2175598144531,294.1499938964844,282.0975036621094,281.1980895996094,283.79852294921875,281.333984375,286.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-7.934232826301013e-07,9.924118818394057e-13,7.934222594485618e-07,-1.8155699308408653e-06,0.0,0.0,0.0,-4.4691405491903424e-06,60.0,-0.0008706537191756,-0.0,-4.29246515990054e-14,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,7.446661243193375e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,7.841696003652032e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,5.791852331071824e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,7.841692450938353e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,3.719761423326418e-07,287.2175598144531,294.1499938964844,282.0975036621094,281.1980895996094,283.79852294921875,281.333984375,286.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-7.934232826301013e-07,9.924118818394057e-13,7.934222594485618e-07,-1.8155699308408653e-06,0.0,0.0,0.0,-4.4691405491903424e-06,60.0,-0.0008706537191756,-0.0,-4.29246515990054e-14,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,1.7573822219674184e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,1.8506088395042752e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,1.3668538656474993e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,1.8506079868529929e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,8.778487199379015e-07,287.2175598144531,294.1499938964844,282.10577392578125,281.2052001953125,283.79852294921875,281.333984375,286.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8724492747423927e-06,2.341982510700724e-12,1.8724468873188016e-06,-4.284674560040003e-06,0.0,0.0,0.0,-1.054699532687664e-05,60.0,-0.0029958263039588,-0.0,-2.390650069399036e-13,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,3.47987509030645e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,3.664477503662056e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,2.706571535782132e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,3.66447579835949e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,1.7382694750267549e-06,287.217529296875,294.1499938964844,282.1127014160156,281.2111511230469,283.7984924316406,281.333984375,286.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.707770702021662e-06,4.637516932970431e-12,3.707765927174478e-06,-8.484355930704623e-06,0.0,0.0,0.0,-2.0884821424260736e-05,60.0,-0.0067711342126131,-0.0,-9.373695396275306e-13,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,1.0088167528010672e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,1.0623330126691144e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,7.84635858508409e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,1.0623325579217635e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,5.039248208049685e-06,287.2174987792969,294.1499938964844,282.122802734375,281.2197265625,283.7984924316406,281.333984375,286.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0748904060164932e-05,1.3444281278529587e-11,1.0748890417744406e-05,-2.459628376527689e-05,0.0,0.0,0.0,-6.05455570621416e-05,60.0,-0.0220037773251533,-0.0,-7.877858088090049e-12,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
