time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,1.0088167528010672e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,1.0623330126691144e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,7.84635858508409e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,1.0623325579217635e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,5.039248208049685e-06,287.2174987792969,294.1499938964844,282.122802734375,281.2197265625,283.7984924316406,281.333984375,286.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0748904060164932e-05,1.3444281278529587e-11,1.0748890417744406e-05,-2.459628376527689e-05,0.0,0.0,0.0,-6.05455570621416e-05,60.0,-0.0220037773251533,-0.0,-7.877858088090049e-12,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,2.1193004613451194e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,2.231726284662728e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,1.6483460285598994e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,2.231725375168025e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,1.0586343705654144e-05,287.2174987792969,294.1499938964844,282.1282653808594,281.2242431640625,283.7984924316406,281.33416748046875,286.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2581223674933423e-05,2.824354985997424e-11,2.258119457110297e-05,-5.16715990670491e-05,0.0,0.0,0.0,-0.0001271936489501,60.0,-0.0520418025553226,-0.0,-3.4767109330369195e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,2.1193004613451194e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,2.231726284662728e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,1.6483460285598994e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,2.231725375168025e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,1.0586343705654144e-05,287.2174987792969,294.1499938964844,282.1282653808594,281.2242431640625,283.7984924316406,281.33416748046875,286.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2581223674933423e-05,2.824354985997424e-11,2.258119457110297e-05,-5.16715990670491e-05,0.0,0.0,0.0,-0.0001271936489501,60.0,-0.0520418025553226,-0.0,-3.4767109330369195e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,3.4568488445074763e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,3.640229806478601e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,2.688662334549008e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,3.640228214862873e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,1.726767368381843e-05,287.2176818847656,294.1499938964844,282.1295166015625,281.22509765625,283.79852294921875,281.3347473144531,286.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.68330511264503e-05,4.606899584036484e-11,3.683300383272581e-05,-8.428328146692365e-05,0.0,0.0,0.0,-0.0002074701042147,60.0,-0.0934297069907188,-0.0,-9.250055582610271e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,3.4568488445074763e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,3.640229806478601e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,2.688662334549008e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,3.640228214862873e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,1.726767368381843e-05,287.2176818847656,294.1499938964844,282.1295166015625,281.22509765625,283.79852294921875,281.3347473144531,286.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.68330511264503e-05,4.606899584036484e-11,3.683300383272581e-05,-8.428328146692365e-05,0.0,0.0,0.0,-0.0002074701042147,60.0,-0.0934297069907188,-0.0,-9.250055582610271e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,5.418103228294058e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,5.7055258366744965e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,4.214083674014546e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,5.705523108190391e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,2.706454506551381e-05,287.218017578125,294.1499938964844,282.12701416015625,281.2226257324219,283.7985534667969,281.33599853515625,286.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.773025986854918e-05,7.22062687419367e-11,5.773018710897304e-05,-0.0001321014569839,0.0,0.0,0.0,-0.0003251782036386,60.0,-0.1477360874414444,-0.0,-2.272365073885396e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,5.418103228294058e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,5.7055258366744965e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,4.214083674014546e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,5.705523108190391e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,2.706454506551381e-05,287.218017578125,294.1499938964844,282.12701416015625,281.2226257324219,283.7985534667969,281.33599853515625,286.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.773025986854918e-05,7.22062687419367e-11,5.773018710897304e-05,-0.0001321014569839,0.0,0.0,0.0,-0.0003251782036386,60.0,-0.1477360874414444,-0.0,-2.272365073885396e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,7.275799362105317e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,7.661769814149011e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,5.658959253196372e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,7.661767085664906e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,3.63441213266924e-05,287.2183837890625,294.1499938964844,282.1244812011719,281.2203063964844,283.798583984375,281.33721923828125,286.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-7.752392411930487e-05,9.696338176823359e-11,7.752382953185588e-05,-0.0001773945114109,0.0,0.0,0.0,-0.0004366703797131,60.0,-0.1920029520988464,-0.0,-4.097745476272507e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,1.0103439308295492e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,1.0639411812007891e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103332519531,0.0,0.0,7.858236131141894e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,1.0639407264534384e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,5.0468766858102754e-05,287.2189025878906,294.1499938964844,282.1211853027344,281.21728515625,283.798583984375,281.3392028808594,286.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076523476513,1.346466271812119e-10,0.000107652216684,-0.0002463361597619,0.0,0.0,0.0,-0.0006063752807676,60.0,-0.2604744434356689,-0.0,-7.901726495340711e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,1.8895410903496668e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,1.989778684219345e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,1.4696442121930886e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,1.989777774724644e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,9.43864870350808e-05,287.2213134765625,294.1499938964844,282.1124572753906,281.2094116210937,283.7983093261719,281.34765625,286.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013314951909,2.5181617901992576e-10,0.0002013312478084,-0.0004606977454386,0.0,0.0,0.0,-0.0011340437922626,60.0,-0.4903919398784637,-0.0,-2.7637341304398433e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,1.8895410903496668e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,1.989778684219345e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,1.4696442121930886e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,1.989777774724644e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,9.43864870350808e-05,287.2213134765625,294.1499938964844,282.1124572753906,281.2094116210937,283.7983093261719,281.34765625,286.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013314951909,2.5181617901992576e-10,0.0002013312478084,-0.0004606977454386,0.0,0.0,0.0,-0.0011340437922626,60.0,-0.4903919398784637,-0.0,-2.7637341304398433e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,3.0347597203217447e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,3.195749377482571e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,2.3603704903507605e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,3.195747922291048e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,0.0001515925250714,287.2256164550781,294.1499938964844,282.101318359375,281.1994323730469,283.79608154296875,281.3607482910156,286.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233569150324,4.044395651714439e-10,0.0003233565366826,-0.0007399219321087,0.0,0.0,0.0,-0.0018213798757642,60.0,-0.8352919220924377,-0.0,-7.129058232635543e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,3.0347597203217447e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,3.195749377482571e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,2.3603704903507605e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,3.195747922291048e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,0.0001515925250714,287.2256164550781,294.1499938964844,282.101318359375,281.1994323730469,283.79608154296875,281.3607482910156,286.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233569150324,4.044395651714439e-10,0.0003233565366826,-0.0007399219321087,0.0,0.0,0.0,-0.0018213798757642,60.0,-0.8352919220924377,-0.0,-7.129058232635543e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,3.54348449036479e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,3.731461401912384e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,2.756045614660252e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,3.73145958292298e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,0.0001770043745636,287.2298583984375,294.1499938964844,282.0881652832031,281.187744140625,283.7911682128906,281.3733215332031,286.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800241101998,4.747027770868325e-10,0.0003800236445385,-0.0008679780294187,0.0,0.0,0.0,-0.0021401951089501,60.0,-1.1162041425704956,-0.0,-9.71951408246241e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,3.54348449036479e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,3.731461401912384e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,2.756045614660252e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,3.73145958292298e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,0.0001770043745636,287.2298583984375,294.1499938964844,282.0881652832031,281.187744140625,283.7911682128906,281.3733215332031,286.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800241101998,4.747027770868325e-10,0.0003800236445385,-0.0008679780294187,0.0,0.0,0.0,-0.0021401951089501,60.0,-1.1162041425704956,-0.0,-9.71951408246241e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,3.656647459138185e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,3.850627763313241e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,2.844061418727506e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,3.850625944323838e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,0.0001826571096898,287.23114013671875,294.1499938964844,282.0734558105469,281.1746826171875,283.7829284667969,281.3824462890625,286.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896230773534,4.873214054512687e-10,0.0003896226116921,-0.0008915534708648,0.0,0.0,0.0,-0.0021946392953395,60.0,-1.1512187719345093,-0.0,-1.0350220236432506e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,3.656647459138185e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,3.850627763313241e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,2.844061418727506e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,3.850625944323838e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,0.0001826571096898,287.23114013671875,294.1499938964844,282.0734558105469,281.1746826171875,283.7829284667969,281.3824462890625,286.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896230773534,4.873214054512687e-10,0.0003896226116921,-0.0008915534708648,0.0,0.0,0.0,-0.0021946392953395,60.0,-1.1512187719345093,-0.0,-1.0350220236432506e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,3.932673644158058e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,4.141296449233778e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,3.0587485525757074e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,4.141294630244374e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,0.000196445180336,287.23297119140625,294.1499938964844,282.065673828125,281.16778564453125,283.7795104980469,281.3878173828125,286.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004157185030635,5.207864139933346e-10,0.0004157179791945,-0.0009534381097182,0.0,0.0,0.0,-0.0023421349469572,60.0,-1.2391012907028198,-0.0,-1.1971792446274776e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,4.189996616332792e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,4.412270209286362e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,3.2588890462648124e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,4.412268026499078e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,0.0002092990034725,287.23394775390625,294.1499938964844,282.05767822265625,281.16070556640625,283.7743835449219,281.3921813964844,286.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005311237182468,6.432070986939207e-10,0.0005311230779625,-0.0011598789133131,0.0,0.0,0.0,-0.0029787390958517,60.0,-1.390986442565918,-0.0,-1.3589724900953117e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,9.008498454932123e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,9.486386261414737e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,7.006615487625822e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,9.486381895840168e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,0.000449993123766,287.2332458496094,294.1499938964844,282.04119873046875,281.1461486816406,283.7546081542969,281.41162109375,286.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008414479671046,1.053595433120335e-09,0.0008414469193667,-0.0019284699810668,0.0,0.0,0.0,-0.0047449427656829,60.0,-2.264138698577881,-0.0,-6.281855036149865e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,9.008498454932123e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,9.486386261414737e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,7.006615487625822e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,9.486381895840168e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,0.000449993123766,287.2332458496094,294.1499938964844,282.04119873046875,281.1461486816406,283.7546081542969,281.41162109375,286.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008414479671046,1.053595433120335e-09,0.0008414469193667,-0.0019284699810668,0.0,0.0,0.0,-0.0047449427656829,60.0,-2.264138698577881,-0.0,-6.281855036149865e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,9.02007959666662e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,9.498582221567632e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,7.015623123152182e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,9.498577855993062e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,0.000450571620604,287.2279968261719,294.1499938964844,282.0245361328125,281.1314392089844,283.72515869140625,281.4259033203125,286.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924569167196,1.347863376466307e-09,0.0009924556361511,-0.0025510920677334,0.0,0.0,0.0,-0.0056372336111962,60.0,-3.0173656940460205,-0.0,-6.298012777961048e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,9.02007959666662e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,9.498582221567632e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,7.015623123152182e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,9.498577855993062e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,0.000450571620604,287.2279968261719,294.1499938964844,282.0245361328125,281.1314392089844,283.72515869140625,281.4259033203125,286.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924569167196,1.347863376466307e-09,0.0009924556361511,-0.0025510920677334,0.0,0.0,0.0,-0.0056372336111962,60.0,-3.0173656940460205,-0.0,-6.298012777961048e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.03204272617586e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.511179086985068e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,7.024926890153438e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.51117544900626e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,0.0004511691804509,287.2237854003906,294.1499938964844,282.0080871582031,281.116943359375,283.69598388671875,281.4449157714844,286.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623818332329,1.4654647495504491e-09,0.0009623803780414,-0.0028903398197144,0.0,0.0,0.0,-0.005539302714169,60.0,-3.133838653564453,-0.0,-6.314724743106126e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.03204272617586e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.511179086985068e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,7.024926890153438e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.51117544900626e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,0.0004511691804509,287.2237854003906,294.1499938964844,282.0080871582031,281.116943359375,283.69598388671875,281.4449157714844,286.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623818332329,1.4654647495504491e-09,0.0009623803780414,-0.0028903398197144,0.0,0.0,0.0,-0.005539302714169,60.0,-3.133838653564453,-0.0,-6.314724743106126e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.03276159078814e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.511936514172704e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,7.025486411293969e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.511932148598136e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,0.0004512050945777,287.2196044921875,294.1499938964844,281.9923095703125,281.10308837890625,283.6670837402344,281.4644470214844,286.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624586091376,1.474383393151868e-09,0.0009624571539461,-0.0029137099627405,0.0,0.0,0.0,-0.0055437264963984,60.0,-3.1589624881744385,-0.0,-6.315725897820812e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.03276159078814e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.511936514172704e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,7.025486411293969e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.511932148598136e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,0.0004512050945777,287.2196044921875,294.1499938964844,281.9923095703125,281.10308837890625,283.6670837402344,281.4644470214844,286.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624586091376,1.474383393151868e-09,0.0009624571539461,-0.0029137099627405,0.0,0.0,0.0,-0.0055437264963984,60.0,-3.1589624881744385,-0.0,-6.315725897820812e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,9.026540647028014e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,9.505385969532654e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,7.020647899480537e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,9.505381603958084e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,0.0004508943529799,287.2174987792969,294.1499938964844,281.9848022460937,281.09649658203125,283.6527099609375,281.472900390625,286.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617956238798,1.3968622925020211e-09,0.000961794226896,-0.0027105708140879,0.0,0.0,0.0,-0.0055052959360182,60.0,-3.164255857467652,-0.0,-6.307027433649638e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,9.024882456287742e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,9.50363973970525e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,7.019358599791303e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.503636101726444e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,0.0004508115525823,287.2154235839844,294.1499938964844,281.9776306152344,281.0902099609375,283.638427734375,281.4805603027344,286.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616183815523,1.376187719337451e-09,0.0009616169845685,-0.0026563950814306,0.0,0.0,0.0,-0.0054950444027781,60.0,-3.168246030807495,-0.0,-6.304708932702853e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.046831837622447e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.526753274258226e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,7.036430179141462e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,9.52674963627942e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,0.0004519079811871,287.2113037109375,294.1499938964844,281.96453857421875,281.0787658691406,283.6099853515625,281.497802734375,286.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639557101763,1.6496115584629931e-09,0.0009639540221542,-0.0033728843554854,0.0,0.0,0.0,-0.0056305872276425,60.0,-3.1797242164611816,-0.0,-6.335409352686838e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.046831837622447e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.526753274258226e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,7.036430179141462e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,9.52674963627942e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,0.0004519079811871,287.2113037109375,294.1499938964844,281.96453857421875,281.0787658691406,283.6099853515625,281.497802734375,286.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639557101763,1.6496115584629931e-09,0.0009639540221542,-0.0033728843554854,0.0,0.0,0.0,-0.0056305872276425,60.0,-3.1797242164611816,-0.0,-6.335409352686838e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,9.086391946766526e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,9.568411769578232e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,7.067198748700321e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,9.568408131599426e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,0.0004538840730674,287.2071838378906,294.1499938964844,281.95343017578125,281.069091796875,283.58172607421875,281.5224609375,286.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681705269031,2.142442667718569e-09,0.0009681683732196,-0.0046643004752695,0.0,0.0,0.0,-0.005874905269593,60.0,-3.1980397701263428,-0.0,-6.39093329368734e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,9.086391946766526e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,9.568411769578232e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,7.067198748700321e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,9.568408131599426e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,0.0004538840730674,287.2071838378906,294.1499938964844,281.95343017578125,281.069091796875,283.58172607421875,281.5224609375,286.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681705269031,2.142442667718569e-09,0.0009681683732196,-0.0046643004752695,0.0,0.0,0.0,-0.005874905269593,60.0,-3.1980397701263428,-0.0,-6.39093329368734e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,9.120850882027298e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,9.60469915298745e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,9.604694787412882e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,0.0004556053609121,287.2030639648437,294.1499938964844,281.9447631835937,281.06158447265625,283.5536499023437,281.5539855957031,286.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.571722612643157e-09,0.0009718397050164,-0.0057891677133738,0.0,0.0,0.0,-0.0060877208597958,60.0,-3.216914415359497,-0.0,-6.439494626420128e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,9.120850882027298e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,9.60469915298745e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,9.604694787412882e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,0.0004556053609121,287.2030639648437,294.1499938964844,281.9447631835937,281.06158447265625,283.5536499023437,281.5539855957031,286.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.571722612643157e-09,0.0009718397050164,-0.0057891677133738,0.0,0.0,0.0,-0.0060877208597958,60.0,-3.216914415359497,-0.0,-6.439494626420128e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935485839844,0.0,0.0,9.115805733017623e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935485839844,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,7.090075814630836e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,9.599381883163004e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,0.0004553533217404,287.198974609375,294.1499938964844,281.9389953613281,281.0566711425781,283.52593994140625,281.58526611328125,286.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825147629068e-09,0.0009713029721751,-0.0056243543513119,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.2257533073425293,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935485839844,0.0,0.0,9.115805733017623e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935485839844,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,7.090075814630836e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,9.599381883163004e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,0.0004553533217404,287.198974609375,294.1499938964844,281.9389953613281,281.0566711425781,283.52593994140625,281.58526611328125,286.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825147629068e-09,0.0009713029721751,-0.0056243543513119,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.2257533073425293,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,9.108834638027474e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,9.592045535100624e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,7.084654498612508e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901916503906,0.0,0.0,9.592041169526055e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,0.0004550051526166,287.1969299316406,294.1499938964844,281.93731689453125,281.0552978515625,283.5122375488281,281.59912109375,286.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.421963518628445e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.2263097763061523,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,9.100061288336292e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,9.582806524122134e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.292236328125,0.0,0.0,7.077830377966166e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,9.582802158547564e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,0.0004545668780338,287.19488525390625,294.1499938964844,281.9365539550781,281.0547180175781,283.4986572265625,281.6116638183594,286.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.225081205368042,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
