time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.08615838852711e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.568165842210874e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,0.0004538723733276,287.1908569335937,294.1499938964844,281.9378967285156,281.05615234375,283.47186279296875,281.63336181640625,286.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219676733016968,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.08615838852711e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.568165842210874e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,0.0004538723733276,287.1908569335937,294.1499938964844,281.9378967285156,281.05615234375,283.47186279296875,281.63336181640625,286.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219676733016968,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842712402344,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,9.56961521296762e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,0.0004539413494057,287.1868591308594,294.1499938964844,281.94342041015625,281.0613098144531,283.44561767578125,281.6528625488281,286.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544942621963e-09,0.0009682898526079,-0.0047012525610625,0.0,0.0,0.0,-0.0058819008991122,60.0,-3.2144434452056885,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842712402344,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,9.56961521296762e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,0.0004539413494057,287.1868591308594,294.1499938964844,281.94342041015625,281.0613098144531,283.44561767578125,281.6528625488281,286.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544942621963e-09,0.0009682898526079,-0.0047012525610625,0.0,0.0,0.0,-0.0058819008991122,60.0,-3.2144434452056885,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.102925105253236e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.585821680957451e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,7.080057548591867e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763977050781,0.0,0.0,9.585818042978644e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,0.0004547099233604,287.182861328125,294.1499938964844,281.9536437988281,281.07061767578125,283.4199523925781,281.67315673828125,286.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.348209626745756e-09,0.0009699285728856,-0.0052034854888916,0.0,0.0,0.0,-0.0059769162908196,60.0,-3.211332321166992,-0.0,-6.41418722580056e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.102925105253236e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.585821680957451e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,7.080057548591867e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763977050781,0.0,0.0,9.585818042978644e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,0.0004547099233604,287.182861328125,294.1499938964844,281.9536437988281,281.07061767578125,283.4199523925781,281.67315673828125,286.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.348209626745756e-09,0.0009699285728856,-0.0052034854888916,0.0,0.0,0.0,-0.0059769162908196,60.0,-3.211332321166992,-0.0,-6.41418722580056e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737731933594,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763366699219,0.0,0.0,7.094455213518813e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,0.0004556346102617,287.17889404296875,294.1499938964844,281.9689636230469,281.0844421386719,283.3948974609375,281.6957092285156,286.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030931591,2.578799840335932e-09,0.0009719004738144,-0.0058077126741409,0.0,0.0,0.0,-0.0060912305489182,60.0,-3.207980871200561,-0.0,-6.440296829168801e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737731933594,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763366699219,0.0,0.0,7.094455213518813e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,0.0004556346102617,287.17889404296875,294.1499938964844,281.9689636230469,281.0844421386719,283.3948974609375,281.6957092285156,286.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030931591,2.578799840335932e-09,0.0009719004738144,-0.0058077126741409,0.0,0.0,0.0,-0.0060912305489182,60.0,-3.207980871200561,-0.0,-6.440296829168801e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27178955078125,0.0,0.0,9.128614328801632e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27178955078125,0.0,0.0,9.612873691366984e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,7.100038055796176e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,9.612870053388178e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,0.0004559931403491,287.17694091796875,294.1499938964844,281.9786682128906,281.0931701660156,283.38262939453125,281.7078552246094,286.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726678836159,2.6682103193564903e-09,0.0009726652060635,-0.006041997577995,0.0,0.0,0.0,-0.0061355559155344,60.0,-3.2048416137695312,-0.0,-6.450434852922626e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,9.133839921560138e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,9.618376498110592e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,7.104102405719459e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685852050781,0.0,0.0,9.618372860131784e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706298828125,0.0,0.0,0.0004562542017083,287.1749572753906,294.1499938964844,281.9898376464844,281.1031799316406,283.3705444335937,281.7203369140625,286.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732246981002,2.7333026952902632e-09,0.0009732219623401,-0.0062125604599714,0.0,0.0,0.0,-0.0061678262427449,60.0,-3.200525283813477,-0.0,-6.457820234118118e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,9.136588778346776e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,9.621270874049516e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,7.106240082066506e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,9.621267963666468e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666931152344,0.0,0.0,0.0004563915135804,287.1710510253906,294.1499938964844,282.0166931152344,281.12725830078125,283.3470153808594,281.7459716796875,286.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767515994150926e-09,0.0009735148632898,-0.0063022095710039,0.0,0.0,0.0,-0.0061847888864576,60.0,-3.186546564102173,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,9.136588778346776e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,9.621270874049516e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,7.106240082066506e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,9.621267963666468e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666931152344,0.0,0.0,0.0004563915135804,287.1710510253906,294.1499938964844,282.0166931152344,281.12725830078125,283.3470153808594,281.7459716796875,286.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767515994150926e-09,0.0009735148632898,-0.0063022095710039,0.0,0.0,0.0,-0.0061847888864576,60.0,-3.186546564102173,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,9.128882084041834e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,9.613155270926654e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,7.100246148183942e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26080322265625,0.0,0.0,9.613151632947849e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628173828125,0.0,0.0,0.0004560065281111,287.1671447753906,294.1499938964844,282.04998779296875,281.1570129394531,283.3244323730469,281.7715148925781,286.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964635774,2.671462162595617e-09,0.000972693786025,-0.0060505173169076,0.0,0.0,0.0,-0.0061371722258627,60.0,-3.1650280952453613,-0.0,-6.450803624602487e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,9.128882084041834e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,9.613155270926654e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,7.100246148183942e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26080322265625,0.0,0.0,9.613151632947849e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628173828125,0.0,0.0,0.0004560065281111,287.1671447753906,294.1499938964844,282.04998779296875,281.1570129394531,283.3244323730469,281.7715148925781,286.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964635774,2.671462162595617e-09,0.000972693786025,-0.0060505173169076,0.0,0.0,0.0,-0.0061371722258627,60.0,-3.1650280952453613,-0.0,-6.450803624602487e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,9.113078704103827e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606506347656,0.0,0.0,7.08795414539054e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569580078125,0.0,0.0,9.596510062692688e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,0.0004552171158138,287.16326904296875,294.1499938964844,282.0881042480469,281.1910400390625,283.3028564453125,281.7960510253906,286.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541682673248e-09,0.0009710100130178,-0.0055345194414258,0.0,0.0,0.0,-0.0060395505279302,60.0,-3.1364424228668213,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,9.113078704103827e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606506347656,0.0,0.0,7.08795414539054e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569580078125,0.0,0.0,9.596510062692688e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,0.0004552171158138,287.16326904296875,294.1499938964844,282.0881042480469,281.1910400390625,283.3028564453125,281.7960510253906,286.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541682673248e-09,0.0009710100130178,-0.0055345194414258,0.0,0.0,0.0,-0.0060395505279302,60.0,-3.1364424228668213,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,9.577024320606142e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,0.0004542927781585,287.159423828125,294.1499938964844,282.1290588378906,281.2275390625,283.2823791503906,281.81884765625,286.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.2439625713133182e-09,0.000969038286712,-0.0049303192645311,0.0,0.0,0.0,-0.0059252423234283,60.0,-3.1034533977508545,-0.0,-6.402400742899772e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,9.577024320606142e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,0.0004542927781585,287.159423828125,294.1499938964844,282.1290588378906,281.2275390625,283.2823791503906,281.81884765625,286.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.2439625713133182e-09,0.000969038286712,-0.0049303192645311,0.0,0.0,0.0,-0.0059252423234283,60.0,-3.1034533977508545,-0.0,-6.402400742899772e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25244140625,0.0,0.0,9.086253703571856e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25244140625,0.0,0.0,9.568265522830188e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,7.06709033693187e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2512512207031,0.0,0.0,9.56826188485138e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,0.0004538771463558,287.15753173828125,294.1499938964844,282.1506042480469,281.2467041015625,283.2725830078125,281.8295593261719,286.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681537630967,2.140284172114093e-09,0.0009681516094133,-0.0046586426906287,0.0,0.0,0.0,-0.0058738440275192,60.0,-3.086097240447998,-0.0,-6.390689577528974e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,9.079688607016578e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,9.561352635500953e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,7.061984069878235e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493591308594,0.0,0.0,9.561348997522146e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25128173828125,0.0,0.0,0.000453549233498,287.1556396484375,294.1499938964844,282.1728210449219,281.2664489746094,283.2630310058594,281.8399963378906,286.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058478498767613e-09,0.0009674518951214,-0.0044442806392908,0.0,0.0,0.0,-0.005833288654685,60.0,-3.0685980319976807,-0.0,-6.381456074677774e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491149902344,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,9.556576696923004e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,0.0004533228348009,287.15185546875,294.1499938964844,282.2193603515625,281.3077697753906,283.2448425292969,281.8609313964844,286.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001983689936537e-09,0.0009669684222899,-0.0042962422594428,0.0,0.0,0.0,-0.0058052795939147,60.0,-3.0343029499053955,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491149902344,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,9.556576696923004e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,0.0004533228348009,287.15185546875,294.1499938964844,282.2193603515625,281.3077697753906,283.2448425292969,281.8609313964844,286.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001983689936537e-09,0.0009669684222899,-0.0042962422594428,0.0,0.0,0.0,-0.0058052795939147,60.0,-3.0343029499053955,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,9.56424919422716e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436828613281,0.0,0.0,0.0004536866326816,287.1481018066406,294.1499938964844,282.26861572265625,281.3514099121094,283.227783203125,281.8840637207031,286.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092688022869993e-09,0.0009677437483333,-0.0045339232310652,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.001837730407715,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,9.56424919422716e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436828613281,0.0,0.0,0.0004536866326816,287.1481018066406,294.1499938964844,282.26861572265625,281.3514099121094,283.227783203125,281.8840637207031,286.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092688022869993e-09,0.0009677437483333,-0.0045339232310652,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.001837730407715,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,9.095050336327404e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,9.577528544468804e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,9.57752563408576e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,0.000454316555988,287.14434814453125,294.1499938964844,282.3205261230469,281.3973083496094,283.2117919921875,281.9109802246094,286.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768815687503e-09,0.0009690870065242,-0.0049455342814326,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9703891277313232,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,9.095050336327404e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391967773437,0.0,0.0,9.577528544468804e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,9.57752563408576e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,0.000454316555988,287.14434814453125,294.1499938964844,282.3205261230469,281.3973083496094,283.2117919921875,281.9109802246094,286.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768815687503e-09,0.0009690870065242,-0.0049455342814326,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9703891277313232,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.102458716370164e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,9.585326915839688e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,0.0004546866402961,287.1406555175781,294.1499938964844,282.37506103515625,281.44537353515625,283.1970520019531,281.9422607421875,286.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9371378421783447,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.102458716370164e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,9.585326915839688e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,0.0004546866402961,287.1406555175781,294.1499938964844,282.37506103515625,281.44537353515625,283.1970520019531,281.9422607421875,286.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9371378421783447,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,9.103916090680286e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,9.586865053279324e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23583984375,0.0,0.0,7.080828072503209e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2324523925781,0.0,0.0,9.58686214289628e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,0.0004547594580799,287.1387939453125,294.1499938964844,282.4032897949219,281.4702453613281,283.19012451171875,281.9589538574219,286.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.360184048200153e-09,0.0009700313676148,-0.0052348626777529,0.0,0.0,0.0,-0.0059828548692166,60.0,-2.919106721878052,-0.0,-6.415541520254919e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,9.09559239516966e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,9.57809970714152e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,7.074353925418109e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305908203125,0.0,0.0,9.578096796758472e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323913574219,0.0,0.0,0.0004543436516541,287.136962890625,294.1499938964844,282.43218994140625,281.49560546875,283.1834716796875,281.9757080078125,286.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691480081528,2.256468345507301e-09,0.000969145738054,-0.0049630883149802,0.0,0.0,0.0,-0.0059314449317753,60.0,-2.899699687957764,-0.0,-6.4038140124012e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,9.066142956726252e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,9.547088120598346e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,7.051448483252898e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,9.54708448261954e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,0.0004528725694399,287.1332702636719,294.1499938964844,282.4918212890625,281.54791259765625,283.1711730957031,282.0049743652344,286.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.8895318643075143e-09,0.0009660078212618,-0.0040015722624957,0.0,0.0,0.0,-0.0057495371438562,60.0,-2.8535256385803223,-0.0,-6.362409266102986e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,9.066142956726252e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,9.547088120598346e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,7.051448483252898e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,9.54708448261954e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,0.0004528725694399,287.1332702636719,294.1499938964844,282.4918212890625,281.54791259765625,283.1711730957031,282.0049743652344,286.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.8895318643075143e-09,0.0009660078212618,-0.0040015722624957,0.0,0.0,0.0,-0.0057495371438562,60.0,-2.8535256385803223,-0.0,-6.362409266102986e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,9.514790144748986e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265319824219,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250061035156,0.0,0.0,0.0004513405147008,287.1296691894531,294.1499938964844,282.5539855957031,281.6022644042969,283.1601257324219,282.0274963378906,286.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8030357360839844,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,9.514790144748986e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265319824219,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250061035156,0.0,0.0,0.0004513405147008,287.1296691894531,294.1499938964844,282.5539855957031,281.6022644042969,283.1601257324219,282.0274963378906,286.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8030357360839844,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22283935546875,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195739746094,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213134765625,0.0,0.0,0.0004504331445787,287.1260681152344,294.1499938964844,282.6185607910156,281.6585388183594,283.150390625,282.0439147949219,286.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752352237701416,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22283935546875,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195739746094,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213134765625,0.0,0.0,0.0004504331445787,287.1260681152344,294.1499938964844,282.6185607910156,281.6585388183594,283.150390625,282.0439147949219,286.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752352237701416,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,9.499088628217578e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,0.0004505957185756,287.1224975585937,294.1499938964844,282.685546875,281.7167358398437,283.1419982910156,282.0599060058594,286.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215681882172703e-09,0.000961149635259,-0.0025132680311799,0.0,0.0,0.0,-0.0054679657332599,60.0,-2.7055630683898926,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,9.499088628217578e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,0.0004505957185756,287.1224975585937,294.1499938964844,282.685546875,281.7167358398437,283.1419982910156,282.0599060058594,286.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215681882172703e-09,0.000961149635259,-0.0025132680311799,0.0,0.0,0.0,-0.0054679657332599,60.0,-2.7055630683898926,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,9.025140752783044e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,9.50391113292426e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,7.019557961029932e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2141418457031,0.0,0.0,9.503908222541212e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,0.000450824474683,287.1206970214844,294.1499938964844,282.7199401855469,281.7465209960937,283.1383056640625,282.0694274902344,286.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786040087282452e-09,0.0009616375318728,-0.0026627266779541,0.0,0.0,0.0,-0.0054962416179478,60.0,-2.683366775512696,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
