time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134094238281,0.0,0.0,9.025850158650428e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134094238281,0.0,0.0,9.504657646175474e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21551513671875,0.0,0.0,7.020109478617087e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,9.504654735792428e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,0.0004508598940446,287.1189270019531,294.1499938964844,282.7548828125,281.7767639160156,283.1349182128906,282.0797119140625,286.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874251747481026e-09,0.0009617132600396,-0.0026858418714255,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.66084361076355,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098083496094,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,7.016224844846874e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.208740234375,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,0.0004506103869061,287.1153869628906,294.1499938964844,282.8265380859375,281.83856201171875,283.12908935546875,282.1000671386719,286.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251697517091543e-09,0.0009611806599423,-0.0025227053556591,0.0,0.0,0.0,-0.005469752009958,60.0,-2.6127467155456543,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098083496094,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,7.016224844846874e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.208740234375,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,0.0004506103869061,287.1153869628906,294.1499938964844,282.8265380859375,281.83856201171875,283.12908935546875,282.1000671386719,286.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251697517091543e-09,0.0009611806599423,-0.0025227053556591,0.0,0.0,0.0,-0.005469752009958,60.0,-2.6127467155456543,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062072753906,0.0,0.0,9.007407788885756e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062072753906,0.0,0.0,9.485237387707456e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082824707031,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,9.485234477324413e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,0.0004499386704992,287.11187744140625,294.1499938964844,282.90045166015625,281.9020690917969,283.1246032714844,282.1186218261719,286.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576076763830652e-09,0.0009597481694072,-0.0020836177282035,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561546802520752,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062072753906,0.0,0.0,9.007407788885756e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062072753906,0.0,0.0,9.485237387707456e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082824707031,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,9.485234477324413e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,0.0004499386704992,287.11187744140625,294.1499938964844,282.90045166015625,281.9020690917969,283.1246032714844,282.1186218261719,286.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576076763830652e-09,0.0009597481694072,-0.0020836177282035,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561546802520752,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,9.003966260934249e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,9.481613233219832e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,7.003088830970228e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2028503417969,0.0,0.0,9.481610322836788e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,0.0004497667541727,287.1090393066406,294.1499938964844,282.9765930175781,281.9672546386719,283.1216735839844,282.13232421875,286.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006987703382037,8.536769069422686e-10,0.0006987695232965,-0.001545560080558,0.0,0.0,0.0,-0.0039372546598315,60.0,-2.353867530822754,-0.0,-6.27541894004935e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,9.003966260934249e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,9.481613233219832e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,7.003088830970228e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2028503417969,0.0,0.0,9.481610322836788e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,0.0004497667541727,287.1090393066406,294.1499938964844,282.9765930175781,281.9672546386719,283.1216735839844,282.13232421875,286.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006987703382037,8.536769069422686e-10,0.0006987695232965,-0.001545560080558,0.0,0.0,0.0,-0.0039372546598315,60.0,-2.353867530822754,-0.0,-6.27541894004935e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077941894531,0.0,0.0,4.030987474834546e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,4.244824958732352e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,3.135214137728326e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065734863281,0.0,0.0,4.2448238673387095e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084350585937,0.0,0.0,0.0002013561606872,287.1105041503906,294.1499938964844,283.0549011230469,282.03399658203125,283.1217956542969,282.1435241699219,286.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004233760409988,5.310651363110708e-10,0.0004233755171298,-0.0009728036820888,0.0,0.0,0.0,-0.0023856977932155,60.0,-1.473428726196289,-0.0,-1.2577600294605418e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077941894531,0.0,0.0,4.030987474834546e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,4.244824958732352e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,3.135214137728326e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065734863281,0.0,0.0,4.2448238673387095e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084350585937,0.0,0.0,0.0002013561606872,287.1105041503906,294.1499938964844,283.0549011230469,282.03399658203125,283.1217956542969,282.1435241699219,286.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004233760409988,5.310651363110708e-10,0.0004233755171298,-0.0009728036820888,0.0,0.0,0.0,-0.0023856977932155,60.0,-1.473428726196289,-0.0,-1.2577600294605418e-08,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,3.4584740205900744e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,3.641940566012636e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,2.6899257136392407e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090759277344,0.0,0.0,3.641939474618994e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110290527344,0.0,0.0,0.0001727579365251,287.1122131347656,294.1499938964844,283.0948486328125,282.0679626464844,283.1227722167969,282.1500549316406,286.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003685063566081,4.6090892213968e-10,0.0003685058909468,-0.0008432313916273,0.0,0.0,0.0,-0.0020756940357387,60.0,-1.181029200553894,-0.0,-9.2585699107417e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130432128906,0.0,0.0,3.3005639124894515e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127990722656,0.0,0.0,3.475653647910804e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,2.5671064577181824e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117004394531,0.0,0.0,3.4756525565171614e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137451171875,0.0,0.0,0.0001648699835641,287.1144714355469,294.1499938964844,283.1353454589844,282.102294921875,283.1239013671875,282.156982421875,286.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000348808185663,4.3698714091711105e-10,0.0003488077491056,-0.0008000388043001,0.0,0.0,0.0,-0.0019651781767606,60.0,-1.0044604539871216,-0.0,-8.432397891056098e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182312011719,0.0,0.0,3.25280379911419e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21783447265625,0.0,0.0,3.4253600460942835e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,2.5299599656136703e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,3.425358954700641e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,0.0001624842843739,287.1190185546875,294.1499938964844,283.21783447265625,282.1720275878906,283.1264038085937,282.1713562011719,286.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000346589833498,4.3349732137265557e-10,0.0003465894260443,-0.0007930824067443,0.0,0.0,0.0,-0.001952244201675,60.0,-0.8726134896278381,-0.0,-8.190125910800816e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182312011719,0.0,0.0,3.25280379911419e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21783447265625,0.0,0.0,3.4253600460942835e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,2.5299599656136703e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,3.425358954700641e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,0.0001624842843739,287.1190185546875,294.1499938964844,283.21783447265625,282.1720275878906,283.1264038085937,282.1713562011719,286.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000346589833498,4.3349732137265557e-10,0.0003465894260443,-0.0007930824067443,0.0,0.0,0.0,-0.001952244201675,60.0,-0.8726134896278381,-0.0,-8.190125910800816e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230834960937,0.0,0.0,2.9196939067333005e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,3.074579217354767e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,2.2708742108079605e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22137451171875,0.0,0.0,3.074578125961125e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,0.0001458447513869,287.12353515625,294.1499938964844,283.3023986816406,282.2431640625,283.1291198730469,282.1861572265625,286.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003138731408398,3.918850521866801e-10,0.0003138727333862,-0.0007163997506722,0.0,0.0,0.0,-0.0017675353446975,60.0,-0.797918975353241,-0.0,-6.5985639174925845e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230834960937,0.0,0.0,2.9196939067333005e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,3.074579217354767e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,2.2708742108079605e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22137451171875,0.0,0.0,3.074578125961125e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,0.0001458447513869,287.12353515625,294.1499938964844,283.3023986816406,282.2431640625,283.1291198730469,282.1861572265625,286.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003138731408398,3.918850521866801e-10,0.0003138727333862,-0.0007163997506722,0.0,0.0,0.0,-0.0017675353446975,60.0,-0.797918975353241,-0.0,-6.5985639174925845e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,-6.729621418344323e-06,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,-7.086617642926285e-06,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,-5.234152922639623e-06,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,-7.086615369189531e-06,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,-3.361585186212324e-05,287.1281433105469,294.1499938964844,283.3889465332031,282.315673828125,283.12225341796875,282.1907653808594,286.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000386037165299,3.6878597398093405e-10,0.0003860367869492,-0.0005835078773088,0.0,0.0,0.0,-0.0021044923923909,60.0,-0.4950044453144073,-0.0,-3.5055486291568627e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,-6.729621418344323e-06,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,-7.086617642926285e-06,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,-5.234152922639623e-06,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,-7.086615369189531e-06,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,-3.361585186212324e-05,287.1281433105469,294.1499938964844,283.3889465332031,282.315673828125,283.12225341796875,282.1907653808594,286.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000386037165299,3.6878597398093405e-10,0.0003860367869492,-0.0005835078773088,0.0,0.0,0.0,-0.0021044923923909,60.0,-0.4950044453144073,-0.0,-3.5055486291568627e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340087890625,0.0,0.0,1.3302692423167173e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,1.4008379366714507e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,1.0346543604100589e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319641113281,0.0,0.0,1.40083757287357e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,6.644969835178927e-05,287.1366577148437,294.1499938964844,283.4774475097656,282.389404296875,283.1258850097656,282.2019348144531,286.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417437742929,1.7728543633133143e-10,0.00014174359967,-0.0003243429528083,0.0,0.0,0.0,-0.0007984020048752,60.0,-0.4198953509330749,-0.0,-1.369789393024234e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340087890625,0.0,0.0,1.3302692423167173e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,1.4008379366714507e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,1.0346543604100589e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319641113281,0.0,0.0,1.40083757287357e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,6.644969835178927e-05,287.1366577148437,294.1499938964844,283.4774475097656,282.389404296875,283.1258850097656,282.2019348144531,286.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417437742929,1.7728543633133143e-10,0.00014174359967,-0.0003243429528083,0.0,0.0,0.0,-0.0007984020048752,60.0,-0.4198953509330749,-0.0,-1.369789393024234e-09,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23455810546875,0.0,0.0,1.0072973054775504e-05,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,1.0607329386402853e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,7.8345392466872e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,1.0607325748424046e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,5.03165865666233e-05,287.1374816894531,294.1499938964844,283.5223999023437,282.4267578125,283.1263122558594,282.2046813964844,286.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073303283192,1.34242963967246e-10,0.000107330190076,-0.0002455968642607,0.0,0.0,0.0,-0.0006045608897693,60.0,-0.3315898776054382,-0.0,-7.85398468483578e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,7.591409485030454e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,7.994121915544383e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,5.904432782699587e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,7.99412009655498e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,3.792066127061844e-05,287.137939453125,294.1499938964844,283.5678405761719,282.4643859863281,283.1265563964844,282.20635986328125,286.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.088928734650835e-05,1.0117173765422648e-10,8.088918548310176e-05,-0.0001850931294029,0.0,0.0,0.0,-0.0004556259955279,60.0,-0.255381166934967,-0.0,-4.460869729161488e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.235107421875,0.0,0.0,4.6352888602996245e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,4.8811834858497605e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,3.605226538638817e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,4.881182121607708e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,2.315422534593381e-05,287.1383361816406,294.1499938964844,283.6600646972656,282.5404968261719,283.12677001953125,282.20806884765625,286.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.939004793413915e-05,6.177446054689284e-11,4.938998608849943e-05,-0.0001130161253968,0.0,0.0,0.0,-0.0002781999355647,60.0,-0.1521083265542984,-0.0,-1.663137960683514e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.235107421875,0.0,0.0,4.6352888602996245e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,4.8811834858497605e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,3.605226538638817e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,4.881182121607708e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,2.315422534593381e-05,287.1383361816406,294.1499938964844,283.6600646972656,282.5404968261719,283.12677001953125,282.20806884765625,286.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.939004793413915e-05,6.177446054689284e-11,4.938998608849943e-05,-0.0001130161253968,0.0,0.0,0.0,-0.0002781999355647,60.0,-0.1521083265542984,-0.0,-1.663137960683514e-10,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,3.238462568333489e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,3.410257932046079e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,2.5188055587932467e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,3.4102570225513773e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,1.6176791177713312e-05,287.1385803222656,294.1499938964844,283.7541198730469,282.61767578125,283.1268920898437,282.2088928222656,286.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4506469091866165e-05,4.3158893126005176e-11,3.450642543612048e-05,-7.895902672316879e-05,0.0,0.0,0.0,-0.0001943650277098,60.0,-0.0931879580020904,-0.0,-8.118063860029777e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,3.238462568333489e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,3.410257932046079e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,2.5188055587932467e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,3.4102570225513773e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,1.6176791177713312e-05,287.1385803222656,294.1499938964844,283.7541198730469,282.61767578125,283.1268920898437,282.2088928222656,286.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4506469091866165e-05,4.3158893126005176e-11,3.450642543612048e-05,-7.895902672316879e-05,0.0,0.0,0.0,-0.0001943650277098,60.0,-0.0931879580020904,-0.0,-8.118063860029777e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,2.1420214579848107e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,2.255652361782268e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,1.6660176243021851e-06,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,2.2556516796612414e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,1.069984045898309e-05,287.138671875,294.1499938964844,283.8499450683594,282.69586181640625,283.126953125,282.20928955078125,286.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.282379318785388e-05,2.8546786462468887e-11,2.2823765903012827e-05,-5.222619802225381e-05,0.0,0.0,0.0,-0.0001285598700633,60.0,-0.0607221983373165,-0.0,-3.551586108541116e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,2.1420214579848107e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,2.255652361782268e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,1.6660176243021851e-06,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,2.2556516796612414e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,1.069984045898309e-05,287.138671875,294.1499938964844,283.8499450683594,282.69586181640625,283.126953125,282.20928955078125,286.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.282379318785388e-05,2.8546786462468887e-11,2.2823765903012827e-05,-5.222619802225381e-05,0.0,0.0,0.0,-0.0001285598700633,60.0,-0.0607221983373165,-0.0,-3.551586108541116e-11,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,1.1148110843350878e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,1.173950067823171e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,8.670757551954011e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,1.1739497267626575e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,5.568712367676199e-06,287.1387023925781,294.1499938964844,283.947509765625,282.7749938964844,283.1269836425781,282.2094421386719,286.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1878711120516527e-05,1.4857205743457058e-11,1.18786965686013e-05,-2.718120776989963e-05,0.0,0.0,0.0,-6.690934242215008e-05,60.0,-0.0352346487343311,-0.0,-9.6200486812692e-12,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,1.1148110843350878e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,1.173950067823171e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,8.670757551954011e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,1.1739497267626575e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,5.568712367676199e-06,287.1387023925781,294.1499938964844,283.947509765625,282.7749938964844,283.1269836425781,282.2094421386719,286.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1878711120516527e-05,1.4857205743457058e-11,1.18786965686013e-05,-2.718120776989963e-05,0.0,0.0,0.0,-6.690934242215008e-05,60.0,-0.0352346487343311,-0.0,-9.6200486812692e-12,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,7.143186167013482e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,7.522121450165287e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,5.555814368563006e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,7.522119176428532e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,3.568169404388754e-06,287.1387023925781,294.1499938964844,283.9969177246094,282.8149108886719,283.1269836425781,282.20947265625,286.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-7.611363798787352e-06,9.519836308147234e-12,7.611354703840334e-06,-1.741651249176357e-05,0.0,0.0,0.0,-4.287259071134031e-05,60.0,-0.0249425079673528,-0.0,-3.949650068807431e-12,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,4.202404966235918e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,4.425336044278083e-07,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,3.268538932843512e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,4.425334907409706e-07,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,2.099188350257464e-06,287.1387023925781,294.1499938964844,284.0467224121094,282.8550109863281,283.1269836425781,282.20947265625,286.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.477832590055186e-06,5.600597676597152e-12,4.477826678339625e-06,-1.0246291822113562e-05,0.0,0.0,0.0,-2.522232534829527e-05,60.0,-0.0166947189718484,-0.0,-1.3670062260981448e-12,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,1.9680051366322004e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,2.0724047544717905e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,1.5306714828966508e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,2.072404186037602e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,9.830592944126693e-07,287.138671875,294.1499938964844,284.1029968261719,282.9001770019531,283.1269836425781,282.20947265625,286.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0969612251064973e-06,2.622779163991007e-12,2.096958496622392e-06,-4.798338522959966e-06,0.0,0.0,0.0,-1.1811585864052176e-05,60.0,-0.0096363108605146,-0.0,-2.997968897872766e-13,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,8.801315232176422e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,9.268211442758913e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376708984375,0.0,0.0,6.845471034466756e-08,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,9.268208600587968e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.236083984375,0.0,0.0,4.396439123866003e-07,287.1386413574219,294.1499938964844,284.1475524902344,282.93585205078125,283.1269836425781,282.2094421386719,286.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-9.378589993502828e-07,1.1729910662575116e-12,9.378578624819056e-07,-2.146005272152252e-06,0.0,0.0,0.0,-5.28267992194742e-06,60.0,-0.0054268259555101,-0.0,-5.99611370754802e-14,0.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2352905273437,0.0,0.050000000745058,1.2659272519144338e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.050000000745058,1.3330826442725652e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.050000000745058,9.84610615262227e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.050000000745058,1.3330823112056576e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.050000000745058,6.32356833563108e-09,287.1386108398437,291.1499938964844,284.25,283.0174255371094,283.126953125,282.2094116210937,286.7214050292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.3503292706218415e-08,1.6899508390442498e-14,1.3503275830828445e-08,-3.0890401347960506e-08,0.0,0.0,0.0,-7.606286089867353e-08,60.0,-0.001231764559634,-0.0,-1.2404867822891297e-17,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2352905273437,0.0,0.050000000745058,1.2659272519144338e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.050000000745058,1.3330826442725652e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.050000000745058,9.84610615262227e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.050000000745058,1.3330823112056576e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.050000000745058,6.32356833563108e-09,287.1386108398437,291.1499938964844,284.25,283.0174255371094,283.126953125,282.2094116210937,286.7214050292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.3503292706218415e-08,1.6899508390442498e-14,1.3503275830828445e-08,-3.0890401347960506e-08,0.0,0.0,0.0,-7.606286089867353e-08,60.0,-0.001231764559634,-0.0,-1.2404867822891297e-17,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853759765625,0.6333476901054382,0.050000000745058,0.0408431477844715,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851928710937,0.6333476901054382,0.050000000745058,0.043009802699089,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858642578125,0.6333476901054382,0.050000000745058,0.0317668952047824,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88494873046875,0.6333476901054382,0.050000000745058,0.043009802699089,297.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855285644531,0.6333476901054382,0.050000000745058,0.2040199786424636,286.8261413574219,291.1499938964844,284.3018493652344,283.05841064453125,292.578369140625,294.5526733398437,286.81951904296875,1.0,0.1096990182995796,0.0114747136831283,0.0114747136831283,1.0,1.0,-0.4333516657352447,8.519172638443706e-07,0.4333508014678955,-0.1307502686977386,0.0,0.0,0.0,10.237604141235352,60.0,857.6429443359375,-0.0,12.279755592346191,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1797180175781,0.6313397884368896,0.050000000745058,0.0452358722686767,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796875,0.6313397884368896,0.050000000745058,0.0476355552673339,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1797180175781,0.6313397884368896,0.050000000745058,0.0351834557950496,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796875,0.6313397884368896,0.050000000745058,0.0476355515420436,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1797180175781,0.6313397884368896,0.050000000745058,0.2259625494480133,287.2374267578125,291.1499938964844,284.35418701171875,283.0994873046875,293.8135986328125,297.7008972167969,287.7013244628906,1.0,0.1210938319563865,0.0229494273662567,0.0229494273662567,1.0,1.0,-0.4819940030574798,3.558675189196947e-06,0.4819904267787933,-0.143885925412178,0.0,0.0,0.0,12.50045108795166,60.0,1769.5975341796875,-0.0,16.68124008178711,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7271423339844,0.5709875226020813,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7271423339844,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7271423339844,0.5709875226020813,0.050000000745058,0.0355294160544872,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7271423339844,0.5709875226020813,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7271423339844,0.5709875226020813,0.050000000745058,0.2281844317913055,288.79010009765625,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0750732421875,1.0,0.1406053751707077,0.0458988547325134,0.0458988547325134,1.0,1.0,-0.4867365062236786,3.750803807633929e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.012523651123047,60.0,1730.76318359375,-0.0,23.191795349121094,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
