time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117840,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7271423339844,0.5709875226020813,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7271423339844,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7271423339844,0.5709875226020813,0.050000000745058,0.0355294160544872,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7271423339844,0.5709875226020813,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7271423339844,0.5709875226020813,0.050000000745058,0.2281844317913055,288.79010009765625,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0750732421875,1.0,0.1406053751707077,0.0458988547325134,0.0458988547325134,1.0,1.0,-0.4867365062236786,3.750803807633929e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.012523651123047,60.0,1730.76318359375,-0.0,23.191795349121094,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701721191406,0.5492413640022278,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701721191406,0.5492413640022278,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701721191406,0.5492413640022278,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701721191406,0.5492413640022278,0.050000000745058,0.0482484847307205,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701721191406,0.5492413640022278,0.050000000745058,0.2288700491189956,289.3211975097656,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774963378906,289.5670166015625,1.0,0.1490138322114944,0.0573735684156417,0.0573735684156417,1.0,1.0,-0.4881990551948547,0.00010585768905,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.679882049560547,60.0,1571.080078125,-0.0,26.346342086791992,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471618652344,0.5324392318725586,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471618652344,0.5324392318725586,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471618652344,0.5324392318725586,0.050000000745058,0.0357384122908115,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471618652344,0.5324392318725586,0.050000000745058,0.0483869202435016,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471618652344,0.5324392318725586,0.050000000745058,0.2295267134904861,289.792724609375,291.1499938964844,284.5679931640625,283.26416015625,293.8251953125,297.7561340332031,290.01715087890625,1.0,0.1565811187028885,0.2458988577127456,0.2458988577127456,0.9973307251930236,1.0,-0.4896000623703003,0.0325449183583259,0.4570551514625549,-0.1133425831794738,0.0,0.0,0.0,27.19930458068848,60.0,1415.9298095703125,-0.0,29.380041122436523,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.5095369815826416,0.050000000745058,0.0359251759946346,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.5095369815826416,0.050000000745058,0.2307261824607849,290.6214904785156,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7274169921875,290.80145263671875,1.0,0.169402465224266,0.6229494214057922,0.6229494214057922,0.991992175579071,1.0,-0.4921588897705078,0.1862828433513641,0.3058760464191437,0.0391000397503376,0.0,0.0,0.0,33.640419006347656,60.0,1048.5289306640625,-0.0,34.94673538208008,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.5095369815826416,0.050000000745058,0.0359251759946346,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.5095369815826416,0.050000000745058,0.2307261824607849,290.6214904785156,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7274169921875,290.80145263671875,1.0,0.169402465224266,0.6229494214057922,0.6229494214057922,0.991992175579071,1.0,-0.4921588897705078,0.1862828433513641,0.3058760464191437,0.0391000397503376,0.0,0.0,0.0,33.640419006347656,60.0,1048.5289306640625,-0.0,34.94673538208008,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.495435506105423,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.495435506105423,0.050000000745058,0.2317450642585754,291.0516357421875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.10430908203125,1.0,0.1795579642057418,1.0,1.0,0.9866536259651184,1.0,-0.4943322241306305,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09861373901367,60.0,444.5803527832031,-0.0,39.741493225097656,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.495435506105423,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.495435506105423,0.050000000745058,0.2317450642585754,291.0516357421875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.10430908203125,1.0,0.1795579642057418,1.0,1.0,0.9866536259651184,1.0,-0.4943322241306305,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09861373901367,60.0,444.5803527832031,-0.0,39.741493225097656,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.2325876653194427,291.280029296875,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.3397216796875,1.0,0.1875163912773132,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935974121094,48.0,299.122802734375,-0.0,43.74237060546875,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.2325876653194427,291.280029296875,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.3397216796875,1.0,0.1875163912773132,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935974121094,48.0,299.122802734375,-0.0,43.74237060546875,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.2327979356050491,291.50262451171875,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.5510559082031,1.0,0.1889603734016418,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73507308959961,36.0,231.4285125732422,-0.0,44.745243072509766,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834817945957184,0.050000000745058,0.2327979356050491,291.50262451171875,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.5510559082031,1.0,0.1889603734016418,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73507308959961,36.0,231.4285125732422,-0.0,44.745243072509766,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870056152344,0.4846983551979065,0.050000000745058,0.0465817749500274,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870056152344,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870056152344,0.4846983551979065,0.050000000745058,0.036230269819498,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870056152344,0.4846983551979065,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870056152344,0.4846983551979065,0.050000000745058,0.2326856106519699,291.5957946777344,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.6385192871094,1.0,0.1877653747797012,1.0,1.0,0.9884977340698242,1.0,-0.4963390529155731,0.2169085443019867,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13381576538086,36.0,205.9081115722656,-0.0,44.209381103515625,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.0465360134840011,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.0490046627819538,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.0490046627819538,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.2324570268392563,291.6781005859375,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.71600341796875,1.0,0.1854863464832306,1.0,1.0,0.9866385459899902,1.0,-0.4958515167236328,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.91012954711914,25.0,184.3999938964844,-0.0,43.120338439941406,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.4919117987155914,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.4919117987155914,0.050000000745058,0.0489168427884578,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.4919117987155914,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.4919117987155914,0.050000000745058,0.0489168427884578,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.4919117987155914,0.050000000745058,0.2320404350757599,291.7701721191406,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.8029479980469,1.0,0.1813849508762359,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68000411987305,25.0,161.6903533935547,-0.0,41.14092254638672,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953310787677765,0.050000000745058,0.0488563701510429,297.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953310787677765,0.050000000745058,0.2317535877227783,291.8164978027344,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.8468933105469,1.0,0.1785223484039306,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435484886169,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14438629150391,25.0,150.95916748046875,-0.0,39.78192901611328,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.2311917692422866,291.92877197265625,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015380859375,291.9540100097656,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685607910156,25.0,127.54678344726562,-0.0,37.12976837158203,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026421546936035,0.050000000745058,0.2311917692422866,291.92877197265625,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015380859375,291.9540100097656,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685607910156,25.0,127.54678344726562,-0.0,37.12976837158203,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219421386719,288.1499938964844,285.4726257324219,283.9104309082031,292.3232421875,297.7048034667969,292.0423889160156,1.0,0.1688339114189148,1.0,1.0,0.9128226041793824,1.0,-0.4922477006912231,0.2166345715522766,0.2756131291389465,0.0693100094795227,0.0,0.0,0.0,33.866493225097656,25.0,105.74790954589844,-0.0,35.13614654541016,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219421386719,288.1499938964844,285.4726257324219,283.9104309082031,292.3232421875,297.7048034667969,292.0423889160156,1.0,0.1688339114189148,1.0,1.0,0.9128226041793824,1.0,-0.4922477006912231,0.2166345715522766,0.2756131291389465,0.0693100094795227,0.0,0.0,0.0,33.866493225097656,25.0,105.74790954589844,-0.0,35.13614654541016,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0950012207031,287.6499938964844,285.5886535644531,283.9876708984375,292.3227844238281,297.7084350585937,292.11053466796875,1.0,0.1653899997472763,1.0,1.0,0.8464435338973999,1.0,-0.4915410876274109,0.2186162769794464,0.2729248106479645,0.0714539065957069,0.0,0.0,0.0,32.09359359741211,25.0,82.15428161621094,-0.0,33.5844841003418,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0950012207031,287.6499938964844,285.5886535644531,283.9876708984375,292.3227844238281,297.7084350585937,292.11053466796875,1.0,0.1653899997472763,1.0,1.0,0.8464435338973999,1.0,-0.4915410876274109,0.2186162769794464,0.2729248106479645,0.0714539065957069,0.0,0.0,0.0,32.09359359741211,25.0,82.15428161621094,-0.0,33.5844841003418,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.128662109375,0.7587000131607056,0.151274174451828,0.1246760785579681,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.5328046679496765,0.050000000745058,0.0483833104372024,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.5342971682548523,0.1419398188591003,0.0359811745584011,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.5328046679496765,0.050000000745058,0.0483833104372024,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.5328046679496765,0.050000000745058,0.2295095920562744,292.1264038085937,287.6499938964844,285.6467590332031,284.0258483886719,292.33038330078125,297.7107849121094,292.141845703125,1.0,0.165215715765953,1.0,1.0,0.8132539987564087,1.0,-0.5843139886856079,0.2606741189956665,0.3236398696899414,0.0921543911099433,0.0,0.0,0.0,27.86728858947754,25.0,77.37931823730469,-0.0,39.03456878662109,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.16455078125,0.8082177042961121,0.150831937789917,0.1360239535570144,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.5543413162231445,0.050000000745058,0.0482110530138015,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1639099121094,0.7784189581871033,0.1436796486377716,0.0947921648621559,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.5543413162231445,0.050000000745058,0.0482110530138015,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.156982421875,0.5543413162231445,0.050000000745058,0.2286924719810485,292.1625061035156,287.1499938964844,285.7048645019531,284.0636901855469,292.25177001953125,297.71295166015625,292.1741943359375,1.0,0.1659538596868515,1.0,1.0,0.729958713054657,1.0,-0.6671363711357117,0.3050918877124786,0.3620445132255554,0.1205114647746086,0.0,0.0,0.0,24.22968864440918,25.0,61.71063232421875,-0.0,44.36312103271485,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1248474121094,0.8134914040565491,0.1530742794275283,0.137632355093956,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5561510920524597,0.050000000745058,0.0481983497738838,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253356933594,0.7987958192825317,0.1445807814598083,0.101395197212696,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5561510920524597,0.050000000745058,0.0481983497738838,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5561510920524597,0.050000000745058,0.2286322116851806,292.1292724609375,286.6499938964844,285.821044921875,284.1383361816406,291.43865966796875,297.71435546875,292.09381103515625,1.0,0.1664851009845733,1.0,1.0,0.5633680820465088,1.0,-0.676896870136261,0.3641359806060791,0.3127608895301819,0.177707701921463,0.0,0.0,0.0,24.008634567260746,25.0,-176.9083251953125,-0.0,45.27355194091797,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1248474121094,0.8134914040565491,0.1530742794275283,0.137632355093956,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5561510920524597,0.050000000745058,0.0481983497738838,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253356933594,0.7987958192825317,0.1445807814598083,0.101395197212696,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5561510920524597,0.050000000745058,0.0481983497738838,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5561510920524597,0.050000000745058,0.2286322116851806,292.1292724609375,286.6499938964844,285.821044921875,284.1383361816406,291.43865966796875,297.71435546875,292.09381103515625,1.0,0.1664851009845733,1.0,1.0,0.5633680820465088,1.0,-0.676896870136261,0.3641359806060791,0.3127608895301819,0.177707701921463,0.0,0.0,0.0,24.008634567260746,25.0,-176.9083251953125,-0.0,45.27355194091797,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5430908203125,0.8711055517196655,0.161536768078804,0.0867204070091247,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139221191406,0.7046854496002197,0.050000000745058,0.0476269237697124,297.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5434875488281,0.8711055517196655,0.1502693593502044,0.0674492120742797,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139221191406,0.7046854496002197,0.050000000745058,0.0476269237697124,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5262756347656,0.9389470815658568,0.1354388296604156,0.5334455966949463,291.5156555175781,286.1499938964844,285.9370422363281,284.2115478515625,289.4388732910156,297.6755065917969,291.37603759765625,1.0,0.1736422181129455,1.0,1.0,0.396777480840683,1.0,-0.93888258934021,0.6703385710716248,0.2685440182685852,0.4346359074115753,0.0,0.0,0.0,12.274645805358888,45.0,-992.850341796875,-0.0,66.72345733642578,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5430908203125,0.8711055517196655,0.161536768078804,0.0867204070091247,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139221191406,0.7046854496002197,0.050000000745058,0.0476269237697124,297.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5434875488281,0.8711055517196655,0.1502693593502044,0.0674492120742797,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139221191406,0.7046854496002197,0.050000000745058,0.0476269237697124,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5262756347656,0.9389470815658568,0.1354388296604156,0.5334455966949463,291.5156555175781,286.1499938964844,285.9370422363281,284.2115478515625,289.4388732910156,297.6755065917969,291.37603759765625,1.0,0.1736422181129455,1.0,1.0,0.396777480840683,1.0,-0.93888258934021,0.6703385710716248,0.2685440182685852,0.4346359074115753,0.0,0.0,0.0,12.274645805358888,45.0,-992.850341796875,-0.0,66.72345733642578,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.68292236328125,0.8730916976928711,0.1672346889972686,0.0879577547311782,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909240722656,0.702860414981842,0.050000000745058,0.0476296134293079,297.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68292236328125,0.8730916976928711,0.1541603654623031,0.0684115886688232,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909240722656,0.702860414981842,0.050000000745058,0.0476296134293079,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553955078125,0.963842511177063,0.1345843821763992,0.5774176120758057,290.642822265625,286.1499938964844,286.0170288085937,284.26123046875,287.9575500488281,297.6215515136719,290.464599609375,1.0,0.1833316683769226,1.0,1.0,0.2870769798755646,1.0,-0.9948965311050416,0.8373565673828125,0.1575399786233902,0.5904375910758972,0.0,0.0,0.0,13.030960083007812,45.0,-1558.9898681640625,-0.0,78.13106536865234,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2315368652344,0.8738693594932556,0.1689713299274444,0.08844555914402,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3486328125,0.702147364616394,0.050000000745058,0.047630600631237,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2315368652344,0.8738693594932556,0.1553579866886139,0.0687909945845604,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3486328125,0.702147364616394,0.050000000745058,0.047630600631237,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1979064941406,0.977395236492157,0.1336546838283538,0.6046708226203918,290.18634033203125,286.1499938964844,286.0527038574219,284.2831726074219,287.4534912109375,297.6099548339844,290.0071105957031,1.0,0.1890442818403244,1.0,1.0,0.2380664944648742,1.0,-1.0295745134353638,0.9118284583091736,0.1177460476756095,0.6581364870071411,0.0,0.0,0.0,13.496891975402832,65.0,-1726.453857421875,-0.0,85.73381042480469,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7486267089844,0.9568677544593812,0.1656456589698791,0.1514153331518173,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117126464844,0.6366875767707825,0.050000000745058,0.0477881543338298,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75372314453125,0.9246336817741394,0.1516465246677398,0.1075739935040474,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117126464844,0.6366875767707825,0.050000000745058,0.0477881543338298,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7682189941406,0.8735664486885071,0.1294889450073242,0.5885981917381287,288.7479553222656,286.1499938964844,286.1679077148437,284.3530578613281,286.23126220703125,297.5997619628906,288.5912475585937,1.0,0.211846724152565,1.0,1.0,0.0793555006384849,1.0,-1.129507541656494,1.1257308721542358,0.0037766934838145,0.8544994592666626,0.0,0.0,0.0,18.87923812866211,68.0,-1893.5556640625,-0.0,118.70748138427734,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7486267089844,0.9568677544593812,0.1656456589698791,0.1514153331518173,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117126464844,0.6366875767707825,0.050000000745058,0.0477881543338298,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75372314453125,0.9246336817741394,0.1516465246677398,0.1075739935040474,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117126464844,0.6366875767707825,0.050000000745058,0.0477881543338298,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7682189941406,0.8735664486885071,0.1294889450073242,0.5885981917381287,288.7479553222656,286.1499938964844,286.1679077148437,284.3530578613281,286.23126220703125,297.5997619628906,288.5912475585937,1.0,0.211846724152565,1.0,1.0,0.0793555006384849,1.0,-1.129507541656494,1.1257308721542358,0.0037766934838145,0.8544994592666626,0.0,0.0,0.0,18.87923812866211,68.0,-1893.5556640625,-0.0,118.70748138427734,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1285705566406,0.8513985276222229,0.1600990146398544,0.1469900459051132,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.257568359375,0.5738976001739502,0.050000000745058,0.0480837635695934,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1330261230469,0.829628050327301,0.148160919547081,0.1053220927715301,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.257568359375,0.5738976001739502,0.050000000745058,0.0480837635695934,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.14263916015625,0.7884446382522583,0.1269809305667877,0.5793713331222534,288.1278381347656,286.1499938964844,286.2252502441406,284.3873596191406,286.2196655273437,297.5308837890625,288.02593994140625,1.0,0.2209938466548919,1.0,1.0,0.0,1.0,-1.1135404109954834,1.113538384437561,2.0685802155639976e-06,0.8440264463424683,0.0,0.0,0.0,26.1241455078125,68.0,-1643.239013671875,-0.0,128.2357177734375,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.751708984375,0.7980542778968811,0.1560624241828918,0.1429800987243652,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8307189941406,0.535399854183197,0.050000000745058,0.048357255756855,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7543029785156,0.7781574130058289,0.1453019082546234,0.1033022180199623,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8307189941406,0.535399854183197,0.050000000745058,0.048357255756855,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7603454589844,0.7402291893959045,0.1245314255356788,0.5694718360900879,287.7508544921875,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4683837890625,287.68218994140625,1.0,0.2289338260889053,1.0,1.0,0.0,1.0,-1.0950754880905151,1.0950744152069092,1.0698518053686712e-06,0.8290941119194031,0.0,0.0,0.0,32.79759979248047,56.0,-1288.275390625,-0.0,135.9970245361328,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4692077636719,0.7727210521697998,0.1531819701194763,0.1399488598108291,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5202941894531,0.5774880647659302,0.1087813600897789,0.0625121891498565,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.755172610282898,0.1430061012506485,0.1015654876828193,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.52593994140625,0.5205308794975281,0.050000000745058,0.0485035851597785,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4757995605469,0.719609797000885,0.1222465485334396,0.5592522025108337,287.4682006835937,286.1499938964844,286.3420104980469,284.4559631347656,286.336181640625,297.4249267578125,287.4144287109375,1.0,0.2340444773435592,1.0,1.0,0.0,1.0,-1.0941792726516724,1.0941781997680664,1.0677730415409314e-06,0.8275123834609985,0.0,0.0,0.0,36.4742546081543,56.0,-985.7114868164062,-0.0,142.616943359375,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
