time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119880,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2529296875,0.7692700624465942,0.1514318436384201,0.1380005478858947,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2644348144531,0.6792352795600891,0.1053524538874626,0.0997938737273216,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2545166015625,0.7522770166397095,0.1414337754249572,0.1002943441271781,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.30059814453125,0.5206713080406189,0.050000000745058,0.0485018268227577,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586364746094,0.7161955237388611,0.1204512640833854,0.5505936145782471,287.25103759765625,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3847961425781,287.208251953125,1.0,0.2378244251012802,1.0,1.0,0.0,1.0,-1.1247320175170898,1.124730944633484,1.1180408137079212e-06,0.8529284000396729,0.0,0.0,0.0,36.859893798828125,44.0,-779.7111206054688,-0.0,151.67581176757812,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696960449219,0.7487847208976746,0.1494181901216507,0.1358349472284317,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.6535070538520813,0.0977521166205406,0.0954263135790824,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9704895019531,0.7327362298965454,0.1391841322183609,0.0985812991857528,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.993408203125,0.5081911087036133,0.050000000745058,0.0486549288034439,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726867675781,0.6934685707092285,0.1173468008637428,0.5362851619720459,286.96881103515625,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.9471435546875,1.0,0.2394218146800995,1.0,1.0,0.0,1.0,-1.0978492498397827,1.0978481769561768,1.0742779750216869e-06,0.8312942385673523,0.0,0.0,0.0,40.37126922607422,32.0,-429.9222412109375,-0.0,150.86886596679688,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696960449219,0.7487847208976746,0.1494181901216507,0.1358349472284317,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.6535070538520813,0.0977521166205406,0.0954263135790824,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9704895019531,0.7327362298965454,0.1391841322183609,0.0985812991857528,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.993408203125,0.5081911087036133,0.050000000745058,0.0486549288034439,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726867675781,0.6934685707092285,0.1173468008637428,0.5362851619720459,286.96881103515625,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.9471435546875,1.0,0.2394218146800995,1.0,1.0,0.0,1.0,-1.0978492498397827,1.0978481769561768,1.0742779750216869e-06,0.8312942385673523,0.0,0.0,0.0,40.37126922607422,32.0,-429.9222412109375,-0.0,150.86886596679688,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.7497791647911072,0.1490795165300369,0.1351749449968338,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.644042432308197,0.0932673588395118,0.0904808863997459,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.7325795888900757,0.1381096690893173,0.0976281017065048,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.84228515625,0.5098210573196411,0.050000000745058,0.0486331023275852,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.6906929016113281,0.1152021139860153,0.5255173444747925,286.8309631347656,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.8211975097656,1.0,0.2355922609567642,1.0,1.0,0.0,1.0,-1.077023148536682,1.0770220756530762,1.041076870933466e-06,0.8144207000732422,0.0,0.0,0.0,39.5384521484375,25.0,-210.39846801757807,-0.0,143.70025634765625,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.7497791647911072,0.1490795165300369,0.1351749449968338,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.644042432308197,0.0932673588395118,0.0904808863997459,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.7325795888900757,0.1381096690893173,0.0976281017065048,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.84228515625,0.5098210573196411,0.050000000745058,0.0486331023275852,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.6906929016113281,0.1152021139860153,0.5255173444747925,286.8309631347656,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.8211975097656,1.0,0.2355922609567642,1.0,1.0,0.0,1.0,-1.077023148536682,1.0770220756530762,1.041076870933466e-06,0.8144207000732422,0.0,0.0,0.0,39.5384521484375,25.0,-210.39846801757807,-0.0,143.70025634765625,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.7618584036827087,0.1498107016086578,0.1355155706405639,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.6470857262611389,0.090782031416893,0.0876172259449958,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.7423067092895508,0.1378235965967178,0.0972254276275634,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.5185549259185791,0.050000000745058,0.0485258363187313,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.6986508965492249,0.1138203665614128,0.5180027484893799,286.7813415527344,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764587402344,286.779541015625,1.0,0.2298536598682403,1.0,1.0,0.0,1.0,-1.064360499382019,1.064359426498413,1.021214075080934e-06,0.8041493892669678,0.0,0.0,0.0,36.65446472167969,25.0,-74.24527740478516,-0.0,135.14352416992188,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.7618584036827087,0.1498107016086578,0.1355155706405639,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.6470857262611389,0.090782031416893,0.0876172259449958,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.7423067092895508,0.1378235965967178,0.0972254276275634,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.5185549259185791,0.050000000745058,0.0485258363187313,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.6986508965492249,0.1138203665614128,0.5180027484893799,286.7813415527344,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764587402344,286.779541015625,1.0,0.2298536598682403,1.0,1.0,0.0,1.0,-1.064360499382019,1.064359426498413,1.021214075080934e-06,0.8041493892669678,0.0,0.0,0.0,36.65446472167969,25.0,-74.24527740478516,-0.0,135.14352416992188,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.7687841057777405,0.150454893708229,0.1359675675630569,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793273925781,0.6499289870262146,0.0900008305907249,0.086696945130825,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.7478304505348206,0.1378879249095916,0.0971877723932266,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.5232290625572205,0.050000000745058,0.0484746769070625,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.7032932043075562,0.1133534088730812,0.5153461694717407,286.77947998046875,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2723999023437,286.78057861328125,1.0,0.2275111526250839,1.0,1.0,0.0,1.0,-1.0605019330978394,1.060500979423523,1.0152073173230749e-06,0.801014244556427,0.0,0.0,0.0,35.3082389831543,25.0,-26.926740646362305,-0.0,131.72918701171875,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889404296875,0.7757394909858704,0.1512404531240463,0.1365657597780227,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880249023437,0.6530497670173645,0.0894268825650215,0.0860109254717826,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.7533196210861206,0.1380552053451538,0.0972349345684051,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.5277209877967834,0.050000000745058,0.0484289713203907,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.7078462839126587,0.1130050346255302,0.5132997035980225,286.7890014648437,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2703857421875,286.7924499511719,1.0,0.2254365980625152,1.0,1.0,0.0,1.0,-1.057941198348999,1.0579402446746826,1.011232825476327e-06,0.7989324927330017,0.0,0.0,0.0,34.117286682128906,25.0,10.356431007385254,-0.0,128.9404754638672,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7900272011756897,0.1531476378440857,0.1381011605262756,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.6601409912109375,0.0887094885110855,0.0851205065846443,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.7645631432533264,0.1386227011680603,0.0975183546543121,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.5365151762962341,0.050000000745058,0.0483477860689163,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7166993021965027,0.1125869303941726,0.5106297731399536,286.8332214355469,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708435058594,286.8399963378906,1.0,0.2220226973295211,1.0,1.0,0.0,1.0,-1.055752158164978,1.0557512044906616,1.0078385912493104e-06,0.7971463203430176,0.0,0.0,0.0,32.03276443481445,25.0,62.88948822021485,-0.0,124.65125274658205,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7900272011756897,0.1531476378440857,0.1381011605262756,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.6601409912109375,0.0887094885110855,0.0851205065846443,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.7645631432533264,0.1386227011680603,0.0975183546543121,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.5365151762962341,0.050000000745058,0.0483477860689163,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7166993021965027,0.1125869303941726,0.5106297731399536,286.8332214355469,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708435058594,286.8399963378906,1.0,0.2220226973295211,1.0,1.0,0.0,1.0,-1.055752158164978,1.0557512044906616,1.0078385912493104e-06,0.7971463203430176,0.0,0.0,0.0,32.03276443481445,25.0,62.88948822021485,-0.0,124.65125274658205,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043046593666077,0.1554088145494461,0.1399907320737838,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677535176277161,0.0883712023496627,0.0846535861492157,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7757965326309204,0.1394139677286148,0.0979850888252258,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448309183120728,0.050000000745058,0.0482793226838111,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249151468276978,0.1124452203512191,0.5093863606452942,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2753601074219,286.909423828125,1.0,0.2194495350122451,1.0,1.0,0.0,1.0,-1.0564444065093994,1.056443452835083,1.0089000852531171e-06,0.7976958751678467,0.0,0.0,0.0,30.30811882019043,25.0,95.10508728027344,-0.0,121.72136688232422,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043046593666077,0.1554088145494461,0.1399907320737838,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677535176277161,0.0883712023496627,0.0846535861492157,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7757965326309204,0.1394139677286148,0.0979850888252258,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448309183120728,0.050000000745058,0.0482793226838111,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7249151468276978,0.1124452203512191,0.5093863606452942,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2753601074219,286.909423828125,1.0,0.2194495350122451,1.0,1.0,0.0,1.0,-1.0564444065093994,1.056443452835083,1.0089000852531171e-06,0.7976958751678467,0.0,0.0,0.0,30.30811882019043,25.0,95.10508728027344,-0.0,121.72136688232422,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8176507949829102,0.1579580307006836,0.1421580761671066,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6754029989242554,0.0882681012153625,0.0844487845897674,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7866796851158142,0.1403548568487167,0.0985758528113365,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5525001883506775,0.050000000745058,0.0482219643890857,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326361536979675,0.112493984401226,0.5091367959976196,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2817687988281,286.9920654296875,1.0,0.2175636738538742,1.0,1.0,0.0,1.0,-1.0591400861740112,1.0591391324996948,1.013064775179373e-06,0.799869179725647,0.0,0.0,0.0,28.89083671569824,25.0,114.4759521484375,-0.0,119.82247161865234,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8176507949829102,0.1579580307006836,0.1421580761671066,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6754029989242554,0.0882681012153625,0.0844487845897674,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7866796851158142,0.1403548568487167,0.0985758528113365,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5525001883506775,0.050000000745058,0.0482219643890857,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326361536979675,0.112493984401226,0.5091367959976196,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2817687988281,286.9920654296875,1.0,0.2175636738538742,1.0,1.0,0.0,1.0,-1.0591400861740112,1.0591391324996948,1.013064775179373e-06,0.799869179725647,0.0,0.0,0.0,28.89083671569824,25.0,114.4759521484375,-0.0,119.82247161865234,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301068544387817,0.160852313041687,0.1446278840303421,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828479170799255,0.0883241444826126,0.0844190344214439,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7970296144485474,0.1414001882076263,0.0992534309625625,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.559477686882019,0.050000000745058,0.048173788934946,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399672865867615,0.112676665186882,0.5095892548561096,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909240722656,287.0824584960937,1.0,0.2162438035011291,1.0,1.0,0.0,1.0,-1.0633668899536133,1.063365817070007,1.019621322484454e-06,0.8032820224761963,0.0,0.0,0.0,27.72623443603516,25.0,125.62174224853516,-0.0,118.737548828125,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301068544387817,0.160852313041687,0.1446278840303421,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828479170799255,0.0883241444826126,0.0844190344214439,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7970296144485474,0.1414001882076263,0.0992534309625625,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.559477686882019,0.050000000745058,0.048173788934946,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399672865867615,0.112676665186882,0.5095892548561096,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909240722656,287.0824584960937,1.0,0.2162438035011291,1.0,1.0,0.0,1.0,-1.0633668899536133,1.063365817070007,1.019621322484454e-06,0.8032820224761963,0.0,0.0,0.0,27.72623443603516,25.0,125.62174224853516,-0.0,118.737548828125,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8362423181533813,0.1624085903167724,0.1459744721651077,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.6864484548568726,0.0883966535329818,0.084453247487545,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.8019676804542542,0.141951248049736,0.0996164306998252,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627055764198303,0.050000000745058,0.048152633011341,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7434985041618347,0.1128061115741729,0.5100153684616089,287.1184387207031,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29608154296875,287.1293640136719,1.0,0.2157646119594574,1.0,1.0,0.0,1.0,-1.0659456253051758,1.0659446716308594,1.0236360594717553e-06,0.8053653836250305,0.0,0.0,0.0,27.224327087402344,25.0,129.07542419433594,-0.0,118.44894409179688,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8423464298248291,0.1640198230743408,0.1473769545555114,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899474263191223,0.088492713868618,0.0845134258270263,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8067253828048706,0.1425166428089141,0.0999917984008789,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.5657596588134766,0.050000000745058,0.0481332093477249,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469396591186523,0.1129582598805427,0.5105534195899963,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2989501953125,287.1769714355469,1.0,0.2153902649879455,1.0,1.0,0.0,1.0,-1.0687741041183472,1.0687730312347412,1.0280513151883497e-06,0.807650625705719,0.0,0.0,0.0,26.76975440979004,25.0,131.48976135253906,-0.0,118.30451965332033,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8520799875259399,0.1666974276304245,0.1497181802988052,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953266263008118,0.0886876136064529,0.0846548154950141,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8137432932853699,0.1434452831745147,0.1006131097674369,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703049898147583,0.050000000745058,0.0481053031980991,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522732615470886,0.1132431849837303,0.5116276144981384,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3036193847656,287.2538757324219,1.0,0.2149846404790878,1.0,1.0,0.0,1.0,-1.0737552642822266,1.0737541913986206,1.0358575082136667e-06,0.811675488948822,0.0,0.0,0.0,26.128883361816406,25.0,133.68605041503906,-0.0,118.33834075927734,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545083403587341,0.1673843264579773,0.1503204256296157,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966280937194824,0.0887432545423507,0.0846977233886718,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8153932690620422,0.1436812579631805,0.1007717847824096,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713783502578735,0.050000000745058,0.0480988770723342,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535732984542847,0.1133211329579353,0.5119316577911377,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.30487060546875,287.2731628417969,1.0,0.214916780591011,1.0,1.0,0.0,1.0,-1.0750772953033447,1.0750762224197388,1.0379358172940556e-06,0.8127436637878418,0.0,0.0,0.0,25.983688354492188,25.0,133.9770965576172,-0.0,118.3925552368164,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.866594135761261,0.170919194817543,0.1534266173839569,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.702861487865448,0.0890577435493469,0.0849517509341239,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8231600522994995,0.1448796838521957,0.1015816032886505,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763757824897766,0.050000000745058,0.0480697304010391,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598558068275452,0.1137446090579032,0.5136301517486572,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3114013671875,287.3695373535156,1.0,0.2147581875324249,1.0,1.0,0.0,1.0,-1.0820858478546145,1.0820847749710083,1.0489992519069349e-06,0.8184065222740173,0.0,0.0,0.0,25.33884048461914,25.0,134.23240661621094,-0.0,118.90972900390624,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.866594135761261,0.170919194817543,0.1534266173839569,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.702861487865448,0.0890577435493469,0.0849517509341239,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8231600522994995,0.1448796838521957,0.1015816032886505,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763757824897766,0.050000000745058,0.0480697304010391,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598558068275452,0.1137446090579032,0.5136301517486572,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3114013671875,287.3695373535156,1.0,0.2147581875324249,1.0,1.0,0.0,1.0,-1.0820858478546145,1.0820847749710083,1.0489992519069349e-06,0.8184065222740173,0.0,0.0,0.0,25.33884048461914,25.0,134.23240661621094,-0.0,118.90972900390624,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785623908042908,0.174607902765274,0.156677708029747,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.70866459608078,0.089422807097435,0.0852606520056724,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.830324649810791,0.1461008787155151,0.1024121567606926,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.580821692943573,0.050000000745058,0.0480448007583618,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657918930053711,0.1142129451036453,0.515565037727356,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182983398437,287.4652404785156,1.0,0.2148561775684356,1.0,1.0,0.0,1.0,-1.0896480083465576,1.0896469354629517,1.06102140762232e-06,0.8245147466659546,0.0,0.0,0.0,24.80874252319336,25.0,133.43673706054688,-0.0,119.7780532836914,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785623908042908,0.174607902765274,0.156677708029747,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.70866459608078,0.089422807097435,0.0852606520056724,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.830324649810791,0.1461008787155151,0.1024121567606926,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.580821692943573,0.050000000745058,0.0480448007583618,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657918930053711,0.1142129451036453,0.515565037727356,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182983398437,287.4652404785156,1.0,0.2148561775684356,1.0,1.0,0.0,1.0,-1.0896480083465576,1.0896469354629517,1.06102140762232e-06,0.8245147466659546,0.0,0.0,0.0,24.80874252319336,25.0,133.43673706054688,-0.0,119.7780532836914,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903518319129944,0.178437665104866,0.1600614339113235,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139145731925964,0.0898290872573852,0.0856141299009323,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8370515704154968,0.1473372876644134,0.1032570376992225,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847843289375305,0.050000000745058,0.0480233095586299,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7713982462882996,0.1147172749042511,0.5176864266395569,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254699707031,287.5605773925781,1.0,0.2151669412851333,1.0,1.0,0.0,1.0,-1.0976680517196655,1.0976669788360596,1.0738668834164855e-06,0.8309885859489441,0.0,0.0,0.0,24.372547149658203,25.0,132.80474853515625,-0.0,120.9426498413086,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903518319129944,0.178437665104866,0.1600614339113235,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139145731925964,0.0898290872573852,0.0856141299009323,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8370515704154968,0.1473372876644134,0.1032570376992225,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847843289375305,0.050000000745058,0.0480233095586299,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7713982462882996,0.1147172749042511,0.5176864266395569,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254699707031,287.5605773925781,1.0,0.2151669412851333,1.0,1.0,0.0,1.0,-1.0976680517196655,1.0976669788360596,1.0738668834164855e-06,0.8309885859489441,0.0,0.0,0.0,24.372547149658203,25.0,132.80474853515625,-0.0,120.9426498413086,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.8961682319641113,0.1804023385047912,0.1617993116378784,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163388729095459,0.0900455862283706,0.0858050361275672,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8402897119522095,0.1479599177837371,0.103683516383171,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.586610734462738,0.050000000745058,0.0480136238038539,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.774092435836792,0.1149811968207359,0.5188066959381104,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3291015625,287.608154296875,1.0,0.2153898179531097,1.0,1.0,0.0,1.0,-1.1018279790878296,1.1018269062042236,1.0805683814396616e-06,0.8343445062637329,0.0,0.0,0.0,24.18352699279785,25.0,132.5697479248047,-0.0,121.62133026123048,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019299745559692,0.182399719953537,0.1635673493146896,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186617851257324,0.0902704373002052,0.0860046297311782,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8434603214263916,0.1485852748155594,0.1041123941540718,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883470177650452,0.050000000745058,0.0480045340955257,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7767228484153748,0.1152524575591087,0.5199636220932007,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.332763671875,287.6557006835937,1.0,0.215652659535408,1.0,1.0,0.0,1.0,-1.1060822010040283,1.1060810089111328,1.0874487088585738e-06,0.837774932384491,0.0,0.0,0.0,24.011165618896484,25.0,132.3790283203125,-0.0,122.35875701904295,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139211773872375,0.1864906698465347,0.167191281914711,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230819463729858,0.0907438695430755,0.0864281877875328,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8496431112289429,0.1498439759016037,0.1049768403172493,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915895700454712,0.050000000745058,0.0479878708720207,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818242311477661,0.1158158630132675,0.5223799347877502,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401794433594,287.7507019042969,1.0,0.2162846028804779,1.0,1.0,0.0,1.0,-1.1148580312728882,1.1148569583892822,1.1017310725947027e-06,0.8448485136032104,0.0,0.0,0.0,23.70893096923828,25.0,132.10394287109375,-0.0,123.99494171142578,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139211773872375,0.1864906698465347,0.167191281914711,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230819463729858,0.0907438695430755,0.0864281877875328,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8496431112289429,0.1498439759016037,0.1049768403172493,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915895700454712,0.050000000745058,0.0479878708720207,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818242311477661,0.1158158630132675,0.5223799347877502,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401794433594,287.7507019042969,1.0,0.2162846028804779,1.0,1.0,0.0,1.0,-1.1148580312728882,1.1148569583892822,1.1017310725947027e-06,0.8448485136032104,0.0,0.0,0.0,23.70893096923828,25.0,132.10394287109375,-0.0,123.99494171142578,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266265630722046,0.1907449066638946,0.1709440350532531,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.727316677570343,0.0912527590990066,0.0868845283985138,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556860685348511,0.1511154472827911,0.1058505028486251,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945916771888733,0.050000000745058,0.0479727797210216,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867721319198608,0.1164064928889274,0.5249266028404236,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3473205566406,287.8456115722656,1.0,0.2170419245958328,1.0,1.0,0.0,1.0,-1.1239972114562988,1.123996019363403,1.1167330740136094e-06,0.8522118926048279,0.0,0.0,0.0,23.452497482299805,25.0,131.93617248535156,-0.0,125.83202362060548,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266265630722046,0.1907449066638946,0.1709440350532531,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.727316677570343,0.0912527590990066,0.0868845283985138,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556860685348511,0.1511154472827911,0.1058505028486251,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945916771888733,0.050000000745058,0.0479727797210216,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867721319198608,0.1164064928889274,0.5249266028404236,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3473205566406,287.8456115722656,1.0,0.2170419245958328,1.0,1.0,0.0,1.0,-1.1239972114562988,1.123996019363403,1.1167330740136094e-06,0.8522118926048279,0.0,0.0,0.0,23.452497482299805,25.0,131.93617248535156,-0.0,125.83202362060548,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398102164268494,0.1952830851078033,0.174938291311264,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316214442253113,0.0918144583702087,0.0873885825276374,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8618119955062866,0.1524078100919723,0.1067381650209426,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975282788276672,0.050000000745058,0.047958318144083,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917667627334595,0.1170269325375557,0.5276049971580505,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35504150390625,287.9404602050781,1.0,0.2179112732410431,1.0,1.0,0.0,1.0,-1.1336592435836792,1.1336581707000732,1.1327323363730102e-06,0.8599874377250671,0.0,0.0,0.0,23.220191955566406,25.0,131.84803771972656,-0.0,127.87532806396484,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398102164268494,0.1952830851078033,0.174938291311264,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316214442253113,0.0918144583702087,0.0873885825276374,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8618119955062866,0.1524078100919723,0.1067381650209426,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975282788276672,0.050000000745058,0.047958318144083,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917667627334595,0.1170269325375557,0.5276049971580505,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35504150390625,287.9404602050781,1.0,0.2179112732410431,1.0,1.0,0.0,1.0,-1.1336592435836792,1.1336581707000732,1.1327323363730102e-06,0.8599874377250671,0.0,0.0,0.0,23.220191955566406,25.0,131.84803771972656,-0.0,127.87532806396484,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
