time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121980,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952825963497162,0.2000005543231964,0.179120272397995,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360252141952515,0.0924222618341445,0.0879391729831695,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8680172562599182,0.1537182331085205,0.1076395586133003,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004012823104858,0.050000000745058,0.0479444451630115,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968092560768127,0.1176792755722999,0.5304291248321533,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36309814453125,288.0353088378906,1.0,0.2188836336135864,1.0,1.0,0.0,1.0,-1.1437946557998655,1.1437934637069702,1.1496599654492456e-06,0.868121862411499,0.0,0.0,0.0,23.010223388671875,25.0,131.81361389160156,-0.0,130.11505126953125,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952825963497162,0.2000005543231964,0.179120272397995,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360252141952515,0.0924222618341445,0.0879391729831695,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8680172562599182,0.1537182331085205,0.1076395586133003,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004012823104858,0.050000000745058,0.0479444451630115,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968092560768127,0.1176792755722999,0.5304291248321533,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36309814453125,288.0353088378906,1.0,0.2188836336135864,1.0,1.0,0.0,1.0,-1.1437946557998655,1.1437934637069702,1.1496599654492456e-06,0.868121862411499,0.0,0.0,0.0,23.010223388671875,25.0,131.81361389160156,-0.0,130.11505126953125,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.959089457988739,0.2024076730012893,0.181257888674736,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382572293281555,0.0927412882447242,0.0882294699549675,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8711344599723816,0.1543795615434646,0.1080947667360305,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018059849739075,0.050000000745058,0.0479377582669258,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993348836898804,0.118016816675663,0.5318941473960876,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3670959472656,288.0827331542969,1.0,0.2194045037031173,1.0,1.0,0.0,1.0,-1.149005651473999,1.1490044593811035,1.1584188541746698e-06,0.8722925782203674,0.0,0.0,0.0,22.91383552551269,25.0,131.80718994140625,-0.0,131.302001953125,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651419520378112,0.2048437446355819,0.1834224462509155,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405129075050354,0.0930700674653053,0.0885291993618011,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8742616176605225,0.1550449579954147,0.1085529029369354,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031914949417114,0.050000000745058,0.047931220382452,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018634915351868,0.1183615699410438,0.5333929061889648,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3710632324219,288.1301574707031,1.0,0.2199468463659286,1.0,1.0,0.0,1.0,-1.1543045043945312,1.1543033123016355,1.1673650988086592e-06,0.8765266537666321,0.0,0.0,0.0,22.822731018066406,25.0,131.80519104003906,-0.0,132.53175354003906,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752233028411864,0.2091984301805496,0.1872933357954025,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445545196533203,0.093671977519989,0.0890792608261108,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797966241836548,0.1562262177467346,0.1093664616346359,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055921316146851,0.050000000745058,0.0479200333356857,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063241839408875,0.1189852654933929,0.5361092686653137,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3779296875,288.2136535644531,1.0,0.2209502309560775,1.0,1.0,0.0,1.0,-1.1638344526290894,1.1638332605361938,1.183558765660564e-06,0.8841280341148376,0.0,0.0,0.0,22.673887252807617,25.0,131.80860900878906,-0.0,134.7969512939453,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765387177467346,0.2097986787557602,0.1878270506858825,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.745113730430603,0.093756303191185,0.0891564413905143,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8805552124977112,0.1563883423805236,0.1094781309366226,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059165000915527,0.050000000745058,0.0479185320436954,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069291710853577,0.1190719529986381,0.5364872217178345,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3788757324219,288.2250366210937,1.0,0.2210916429758072,1.0,1.0,0.0,1.0,-1.1651535034179688,1.1651524305343628,1.1858109019158292e-06,0.885178804397583,0.0,0.0,0.0,22.65461540222168,25.0,131.80953979492188,-0.0,135.1156005859375,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869400858879088,0.2148604243993759,0.1923281550407409,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498711943626404,0.0944794267416,0.0898193269968032,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.886931836605072,0.1577496528625488,0.1104158610105514,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.608608603477478,0.050000000745058,0.0479062125086784,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119046688079834,0.1198094934225082,0.5397058725357056,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.386474609375,288.3199157714844,1.0,0.2223105430603027,1.0,1.0,0.0,1.0,-1.176326036453247,1.1763248443603516,1.2050272744090762e-06,0.8941134810447693,0.0,0.0,0.0,22.50230407714844,25.0,131.81997680664062,-0.0,137.8607177734375,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869400858879088,0.2148604243993759,0.1923281550407409,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498711943626404,0.0944794267416,0.0898193269968032,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.886931836605072,0.1577496528625488,0.1104158610105514,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.608608603477478,0.050000000745058,0.0479062125086784,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119046688079834,0.1198094934225082,0.5397058725357056,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.386474609375,288.3199157714844,1.0,0.2223105430603027,1.0,1.0,0.0,1.0,-1.176326036453247,1.1763248443603516,1.2050272744090762e-06,0.8941134810447693,0.0,0.0,0.0,22.50230407714844,25.0,131.81997680664062,-0.0,137.8607177734375,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962162375450134,0.2200312614440918,0.1969243437051773,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547103762626648,0.0952385663986206,0.0905171856284141,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932801485061646,0.1591305136680603,0.1113674417138099,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111972332000732,0.050000000745058,0.0478945523500442,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167062997817993,0.1205736920237541,0.5430482029914856,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3938903808594,288.414794921875,1.0,0.2235949784517288,1.0,1.0,0.0,1.0,-1.1876816749572754,1.18768048286438,1.224802872457076e-06,0.9032359719276428,0.0,0.0,0.0,22.371789932250977,25.0,131.83120727539062,-0.0,140.76197814941406,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962162375450134,0.2200312614440918,0.1969243437051773,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547103762626648,0.0952385663986206,0.0905171856284141,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932801485061646,0.1591305136680603,0.1113674417138099,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111972332000732,0.050000000745058,0.0478945523500442,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167062997817993,0.1205736920237541,0.5430482029914856,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3938903808594,288.414794921875,1.0,0.2235949784517288,1.0,1.0,0.0,1.0,-1.1876816749572754,1.18768048286438,1.224802872457076e-06,0.9032359719276428,0.0,0.0,0.0,22.371789932250977,25.0,131.83120727539062,-0.0,140.76197814941406,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9897854328155518,0.2259728908538818,0.1947525590658188,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7532718181610107,0.0960251241922378,0.0912682190537452,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8916283845901489,0.1605236232280731,0.11234762519598,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081957221031189,0.050000000745058,0.0479079633951187,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147311806678772,0.1213629245758056,0.546615719795227,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4048767089844,288.5094299316406,1.0,0.224692016839981,1.0,1.0,0.0,1.0,-1.191619873046875,1.1916186809539795,1.2317459550104104e-06,0.9064424633979796,0.0,0.0,0.0,22.76987266540528,25.0,131.50369262695312,-0.0,142.65235900878906,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9897854328155518,0.2259728908538818,0.1947525590658188,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7532718181610107,0.0960251241922378,0.0912682190537452,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8916283845901489,0.1605236232280731,0.11234762519598,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081957221031189,0.050000000745058,0.0479079633951187,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147311806678772,0.1213629245758056,0.546615719795227,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4048767089844,288.5094299316406,1.0,0.224692016839981,1.0,1.0,0.0,1.0,-1.191619873046875,1.1916186809539795,1.2317459550104104e-06,0.9064424633979796,0.0,0.0,0.0,22.76987266540528,25.0,131.50369262695312,-0.0,142.65235900878906,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846639633178712,0.2294573783874511,0.1927909255027771,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521867752075195,0.0964315384626388,0.0916566774249076,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8903103470802307,0.1612276434898376,0.1128432601690292,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063341498374939,0.050000000745058,0.0479164235293865,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8133471012115479,0.1217795014381408,0.548486053943634,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4136047363281,288.5564880371094,1.0,0.2251508682966232,1.0,1.0,0.0,1.0,-1.192538857460022,1.192537546157837,1.2333387076068902e-06,0.907152533531189,0.0,0.0,0.0,22.997100830078125,25.0,131.2596893310547,-0.0,143.37753295898438,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.983650267124176,0.2331058233976364,0.1922211349010467,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530609965324402,0.0968505144119262,0.0920474156737327,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8914477229118347,0.1619407087564468,0.1133380383253097,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.606194019317627,0.050000000745058,0.0479170531034469,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140890002250671,0.1222172155976295,0.5504035949707031,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4234924316406,288.6034851074219,1.0,0.2256152033805847,1.0,1.0,0.0,1.0,-1.195434808731079,1.195433497428894,1.2383691228023963e-06,0.9093929529190063,0.0,0.0,0.0,23.05374526977539,25.0,131.10589599609375,-0.0,144.28634643554688,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834625124931335,0.2404668480157852,0.1918426305055618,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555279731750488,0.0977220311760902,0.092859610915184,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945552110671997,0.1633904725313186,0.1143431887030601,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064735651016235,0.050000000745058,0.047915730625391,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163422346115112,0.1231404542922973,0.5544676780700684,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423828125,288.6976928710937,1.0,0.2265347093343734,1.0,1.0,0.0,1.0,-1.2018389701843262,1.2018376588821411,1.2495061127992813e-06,0.9143041372299194,0.0,0.0,0.0,23.110260009765625,28.0,131.0684356689453,-0.0,146.25106811523438,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834625124931335,0.2404668480157852,0.1918426305055618,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555279731750488,0.0977220311760902,0.092859610915184,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945552110671997,0.1633904725313186,0.1143431887030601,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064735651016235,0.050000000745058,0.047915730625391,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163422346115112,0.1231404542922973,0.5544676780700684,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423828125,288.6976928710937,1.0,0.2265347093343734,1.0,1.0,0.0,1.0,-1.2018389701843262,1.2018376588821411,1.2495061127992813e-06,0.9143041372299194,0.0,0.0,0.0,23.110260009765625,28.0,131.0684356689453,-0.0,146.25106811523438,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849256873130798,0.2477106302976608,0.1948619186878204,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552639245986938,0.0986440777778625,0.0937294140458107,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.894136905670166,0.1648765504360199,0.1153811365365982,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042394042015076,0.050000000745058,0.0479259528219699,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156812191009521,0.1241155192255973,0.5588374733924866,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587707519531,288.7920227050781,1.0,0.2287357896566391,1.0,1.0,0.0,1.0,-1.213007569313049,1.2130062580108645,1.2692354403043282e-06,0.9230465292930604,0.0,0.0,0.0,23.53026390075684,31.0,131.2330322265625,-0.0,150.34266662597656,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849256873130798,0.2477106302976608,0.1948619186878204,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552639245986938,0.0986440777778625,0.0937294140458107,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.894136905670166,0.1648765504360199,0.1153811365365982,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042394042015076,0.050000000745058,0.0479259528219699,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156812191009521,0.1241155192255973,0.5588374733924866,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587707519531,288.7920227050781,1.0,0.2287357896566391,1.0,1.0,0.0,1.0,-1.213007569313049,1.2130062580108645,1.2692354403043282e-06,0.9230465292930604,0.0,0.0,0.0,23.53026390075684,31.0,131.2330322265625,-0.0,150.34266662597656,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.987776219844818,0.2543567717075348,0.2012767791748047,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523043751716614,0.0996161922812461,0.0946592465043068,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8902285695075989,0.1663960665464401,0.1164521649479866,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994678139686584,0.050000000745058,0.0479483380913734,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120518326759338,0.1251108050346374,0.5633953213691711,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688720703125,288.88677978515625,1.0,0.2320128828287124,1.0,1.0,0.0,1.0,-1.2286052703857422,1.2286039590835571,1.2972244576303638e-06,0.9353632926940918,0.0,0.0,0.0,24.32700538635254,34.0,131.6163330078125,-0.0,156.6095428466797,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.987776219844818,0.2543567717075348,0.2012767791748047,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523043751716614,0.0996161922812461,0.0946592465043068,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8902285695075989,0.1663960665464401,0.1164521649479866,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994678139686584,0.050000000745058,0.0479483380913734,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120518326759338,0.1251108050346374,0.5633953213691711,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688720703125,288.88677978515625,1.0,0.2320128828287124,1.0,1.0,0.0,1.0,-1.2286052703857422,1.2286039590835571,1.2972244576303638e-06,0.9353632926940918,0.0,0.0,0.0,24.32700538635254,34.0,131.6163330078125,-0.0,156.6095428466797,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912534952163696,0.2603490650653839,0.2103845775127411,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.747319757938385,0.1006381958723068,0.0956472307443618,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8836286664009094,0.1679462194442749,0.1175531074404716,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926209688186646,0.050000000745058,0.0479817911982536,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058748245239258,0.1261008977890014,0.5680068135261536,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725036621094,288.9819641113281,1.0,0.2361957728862762,1.0,1.0,0.0,1.0,-1.2476195096969604,1.2476181983947754,1.3320537846084337e-06,0.9505630135536194,0.0,0.0,0.0,25.462053298950195,37.0,132.03921508789062,-0.0,164.7925567626953,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912534952163696,0.2603490650653839,0.2103845775127411,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.747319757938385,0.1006381958723068,0.0956472307443618,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8836286664009094,0.1679462194442749,0.1175531074404716,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926209688186646,0.050000000745058,0.0479817911982536,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058748245239258,0.1261008977890014,0.5680068135261536,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725036621094,288.9819641113281,1.0,0.2361957728862762,1.0,1.0,0.0,1.0,-1.2476195096969604,1.2476181983947754,1.3320537846084337e-06,0.9505630135536194,0.0,0.0,0.0,25.462053298950195,37.0,132.03921508789062,-0.0,164.7925567626953,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930088520050048,0.2631101906299591,0.2157598584890365,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442420125007629,0.1011679321527481,0.0961629375815391,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8795271515846252,0.1687321215867996,0.1181141957640647,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885313749313354,0.050000000745058,0.0480025708675384,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019225597381592,0.1265894621610641,0.5703074336051941,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47222900390625,289.0296630859375,1.0,0.2385770231485366,1.0,1.0,0.0,1.0,-1.2581501007080078,1.2581487894058228,1.3516381613953854e-06,0.9590160250663756,0.0,0.0,0.0,26.150585174560547,37.0,132.2404022216797,-0.0,169.55075073242188,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946706891059875,0.2657263875007629,0.2215757220983505,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.74085932970047,0.1017103567719459,0.0966932997107505,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.875,0.1695251315832138,0.1186822578310966,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840581655502319,0.050000000745058,0.0480260476469993,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975338697433472,0.1270725727081298,0.5725978016853333,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.47076416015625,289.07745361328125,1.0,0.241127535700798,1.0,1.0,0.0,1.0,-1.2692267894744873,1.2692253589630127,1.3724934433412272e-06,0.96796452999115,0.0,0.0,0.0,26.91848945617676,25.0,132.4252166748047,-0.0,174.7281951904297,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935821890830994,0.2716679573059082,0.217672049999237,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463655471801758,0.1027697846293449,0.0976727232336998,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8816418647766113,0.1710513681173324,0.1197339221835136,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870661735534668,0.050000000745058,0.0480100661516189,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031399250030518,0.1279825717210769,0.5766133069992065,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718933105469,289.1689147949219,1.0,0.240428939461708,1.0,1.0,0.0,1.0,-1.271793246269226,1.2717918157577517,1.3775528486803523e-06,0.9702627658843994,0.0,0.0,0.0,26.55946922302246,25.0,132.03396606445312,-0.0,174.77574157714844,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.993436872959137,0.2719762921333313,0.2171787619590759,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468644976615906,0.1028148010373115,0.0977128744125366,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.882259726524353,0.1711154729127884,0.1197769865393638,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874446034431458,0.050000000745058,0.0480080917477607,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036832213401794,0.1280214339494705,0.576775074005127,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.47235107421875,289.1726989746094,1.0,0.2402999848127365,1.0,1.0,0.0,1.0,-1.2714933156967163,1.2714918851852417,1.3769871429758496e-06,0.9700241684913636,0.0,0.0,0.0,26.504777908325195,28.0,131.98912048339844,-0.0,174.56082153320312,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.981768012046814,0.2825870513916015,0.1885345727205276,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739949226379395,0.1040227934718132,0.0987244322896003,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9161532521247864,0.1727912276983261,0.1208523213863372,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7724470496177673,0.1040226444602012,0.0981412082910537,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312845230102539,0.1291012465953827,0.5809441804885864,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50543212890625,289.2677001953125,1.0,0.2420433461666107,1.0,1.0,0.0,1.0,-1.304785132408142,1.3047837018966677,1.4406139143829932e-06,0.9963907599449158,0.0,0.0,0.0,24.38935089111328,31.0,132.61605834960938,-0.0,180.81837463378903,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.981768012046814,0.2825870513916015,0.1885345727205276,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739949226379395,0.1040227934718132,0.0987244322896003,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9161532521247864,0.1727912276983261,0.1208523213863372,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7724470496177673,0.1040226444602012,0.0981412082910537,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312845230102539,0.1291012465953827,0.5809441804885864,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50543212890625,289.2677001953125,1.0,0.2420433461666107,1.0,1.0,0.0,1.0,-1.304785132408142,1.3047837018966677,1.4406139143829932e-06,0.9963907599449158,0.0,0.0,0.0,24.38935089111328,31.0,132.61605834960938,-0.0,180.81837463378903,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848141074180604,0.2933624982833862,0.1946225762367248,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.771632194519043,0.1052650362253189,0.0999119952321052,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122846126556396,0.1744876950979232,0.1220477148890495,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613174915313721,0.0998637154698371,0.095962606370449,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281313180923462,0.1302221119403839,0.5860681533813477,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5884704589844,289.3634338378906,1.0,0.2449381649494171,1.0,1.0,0.0,1.0,-1.3184912204742432,1.3184897899627686,1.467103629693156e-06,1.0069581270217896,0.0,0.0,0.0,25.12042236328125,34.0,132.5215301513672,-0.0,187.06141662597656,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848141074180604,0.2933624982833862,0.1946225762367248,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.771632194519043,0.1052650362253189,0.0999119952321052,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122846126556396,0.1744876950979232,0.1220477148890495,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613174915313721,0.0998637154698371,0.095962606370449,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281313180923462,0.1302221119403839,0.5860681533813477,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5884704589844,289.3634338378906,1.0,0.2449381649494171,1.0,1.0,0.0,1.0,-1.3184912204742432,1.3184897899627686,1.467103629693156e-06,1.0069581270217896,0.0,0.0,0.0,25.12042236328125,34.0,132.5215301513672,-0.0,187.06141662597656,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888310432434082,0.3016071319580078,0.2038627415895462,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666670680046082,0.1065696254372596,0.1011619940400123,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050940871238708,0.1762244403362274,0.1232758834958076,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470681667327881,0.0976056456565857,0.0934381932020187,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221705555915833,0.1312737166881561,0.5910398364067078,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.629150390625,289.4586181640625,1.0,0.2487502843141555,1.0,1.0,0.0,1.0,-1.3354936838150024,1.3354922533035278,1.500457415204437e-06,1.0201176404953003,0.0,0.0,0.0,26.21297836303711,37.0,132.33212280273438,-0.0,195.39390563964844,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888310432434082,0.3016071319580078,0.2038627415895462,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666670680046082,0.1065696254372596,0.1011619940400123,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050940871238708,0.1762244403362274,0.1232758834958076,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470681667327881,0.0976056456565857,0.0934381932020187,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221705555915833,0.1312737166881561,0.5910398364067078,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.629150390625,289.4586181640625,1.0,0.2487502843141555,1.0,1.0,0.0,1.0,-1.3354936838150024,1.3354922533035278,1.500457415204437e-06,1.0201176404953003,0.0,0.0,0.0,26.21297836303711,37.0,132.33212280273438,-0.0,195.39390563964844,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908140897750854,0.3053070902824402,0.2091307938098907,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637190818786621,0.1072499752044677,0.1018156856298446,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010464549064636,0.1771090924739837,0.1239035129547119,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410413026809692,0.0969799384474754,0.092722438275814,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185677528381348,0.1317740529775619,0.5934067368507385,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6380920410156,289.5062866210937,1.0,0.2509617507457733,1.0,1.0,0.0,1.0,-1.345336675643921,1.3453352451324463,1.520043383607117e-06,1.0277886390686035,0.0,0.0,0.0,26.86374855041504,37.0,132.33795166015625,-0.0,200.34881591796875,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927034378051758,0.3088308572769165,0.2147725075483322,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.760513186454773,0.1079482734203338,0.1024890914559364,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966624736785889,0.1780035644769668,0.1245399415493011,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354609370231628,0.0965801030397415,0.0922601372003555,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145792484283447,0.1322678178548813,0.595736563205719,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.641845703125,289.553955078125,1.0,0.2533552050590515,1.0,1.0,0.0,1.0,-1.3559224605560305,1.355920910835266,1.5413897926919162e-06,1.0361390113830566,0.0,0.0,0.0,27.585712432861328,40.0,132.3814239501953,-0.0,205.80276489257807,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959925413131714,0.3155012130737304,0.2269434332847595,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534916996955872,0.1093948185443878,0.1038912087678909,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869808912277222,0.1798201352357864,0.125837430357933,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249817252159119,0.0962318480014801,0.0918457955121994,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054441213607788,0.133255586028099,0.6003984212875366,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6395263671875,289.64947509765625,1.0,0.2586164176464081,1.0,1.0,0.0,1.0,-1.3788713216781616,1.3788697719573977,1.5886307664914057e-06,1.0545400381088257,0.0,0.0,0.0,29.241979598999023,43.0,132.51731872558594,-0.0,218.10888671875,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
