time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124080,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959925413131714,0.3155012130737304,0.2269434332847595,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534916996955872,0.1093948185443878,0.1038912087678909,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869808912277222,0.1798201352357864,0.125837430357933,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249817252159119,0.0962318480014801,0.0918457955121994,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054441213607788,0.133255586028099,0.6003984212875366,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6395263671875,289.64947509765625,1.0,0.2586164176464081,1.0,1.0,0.0,1.0,-1.3788713216781616,1.3788697719573977,1.5886307664914057e-06,1.0545400381088257,0.0,0.0,0.0,29.241979598999023,43.0,132.51731872558594,-0.0,218.10888671875,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983662366867064,0.3218196630477905,0.2399085015058517,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458934783935547,0.1109043359756469,0.105363093316555,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.876396894454956,0.1816731393337249,0.1271671950817108,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145630717277527,0.0962539836764335,0.0918513014912605,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950634956359863,0.1342583298683166,0.605155348777771,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6302185058594,289.7450866699219,1.0,0.2643966674804687,1.0,1.0,0.0,1.0,-1.403514385223389,1.403512716293335,1.6404704865635722e-06,1.0743600130081177,0.0,0.0,0.0,31.176513671875,46.0,132.65476989746094,-0.0,232.11753845214844,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983662366867064,0.3218196630477905,0.2399085015058517,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458934783935547,0.1109043359756469,0.105363093316555,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.876396894454956,0.1816731393337249,0.1271671950817108,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145630717277527,0.0962539836764335,0.0918513014912605,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950634956359863,0.1342583298683166,0.605155348777771,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6302185058594,289.7450866699219,1.0,0.2643966674804687,1.0,1.0,0.0,1.0,-1.403514385223389,1.403512716293335,1.6404704865635722e-06,1.0743600130081177,0.0,0.0,0.0,31.176513671875,46.0,132.65476989746094,-0.0,232.11753845214844,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279195427894592,0.253169447183609,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380234003067017,0.1124754846096038,0.1069030165672302,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653671741485596,0.1835636645555496,0.1285299360752105,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034295797348022,0.0964912846684455,0.0921000689268112,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.784153401851654,0.1352818608283996,0.6100471615791321,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180725097656,289.8407897949219,1.0,0.2705642580986023,1.0,1.0,0.0,1.0,-1.429088830947876,1.4290871620178225,1.6954372767941097e-06,1.0949335098266602,0.0,0.0,0.0,33.38022232055664,49.0,132.7489013671875,-0.0,247.61314392089844,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279195427894592,0.253169447183609,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380234003067017,0.1124754846096038,0.1069030165672302,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653671741485596,0.1835636645555496,0.1285299360752105,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034295797348022,0.0964912846684455,0.0921000689268112,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.784153401851654,0.1352818608283996,0.6100471615791321,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180725097656,289.8407897949219,1.0,0.2705642580986023,1.0,1.0,0.0,1.0,-1.429088830947876,1.4290871620178225,1.6954372767941097e-06,1.0949335098266602,0.0,0.0,0.0,33.38022232055664,49.0,132.7489013671875,-0.0,247.61314392089844,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339040875434875,0.2663951516151428,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301910519599915,0.1141085922718048,0.1085101589560508,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544231653213501,0.1854929476976394,0.1299259662628173,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922640800476074,0.0968668386340141,0.0925032794475555,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732289433479309,0.1363278031349182,0.6150797009468079,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.60546875,289.9365234375,1.0,0.2770011126995086,1.0,1.0,0.0,1.0,-1.455097198486328,1.4550954103469849,1.7524648683320263e-06,1.11576247215271,0.0,0.0,0.0,35.82404708862305,52.0,132.78652954101562,-0.0,264.3992004394531,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339040875434875,0.2663951516151428,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301910519599915,0.1141085922718048,0.1085101589560508,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544231653213501,0.1854929476976394,0.1299259662628173,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922640800476074,0.0968668386340141,0.0925032794475555,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732289433479309,0.1363278031349182,0.6150797009468079,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.60546875,289.9365234375,1.0,0.2770011126995086,1.0,1.0,0.0,1.0,-1.455097198486328,1.4550954103469849,1.7524648683320263e-06,1.11576247215271,0.0,0.0,0.0,35.82404708862305,52.0,132.78652954101562,-0.0,264.3992004394531,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368725776672363,0.2730046808719635,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263982892036438,0.1149488389492034,0.1093385070562362,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491775393486023,0.1864726394414901,0.1306362152099609,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868941783905029,0.0970938727259635,0.0927475541830062,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679606080055237,0.1368597000837326,0.6176472902297974,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.599365234375,289.984375,1.0,0.280291736125946,1.0,1.0,0.0,1.0,-1.4682533740997314,1.4682515859603882,1.7817297930378118e-06,1.1262470483779907,0.0,0.0,0.0,37.11677551269531,52.0,132.7880859375,-0.0,273.2425231933594,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398264050483703,0.2796447277069092,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227258086204529,0.115805335342884,0.1101833060383796,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441582322120667,0.1874627023935318,0.1313545107841491,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.68174147605896,0.0973433703184127,0.0930154994130134,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629058361053467,0.1373978108167648,0.6202483177185059,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.59344482421875,290.0322265625,1.0,0.2836196720600128,1.0,1.0,0.0,1.0,-1.4815452098846436,1.4815434217453003,1.811583729249833e-06,1.136807203292847,0.0,0.0,0.0,38.44547653198242,40.0,132.78372192382812,-0.0,282.3812866210937,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467191457748413,0.2787272036075592,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267712354660034,0.1175505295395851,0.1118159815669059,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478735685348511,0.1894589215517044,0.1327375322580337,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838200092315674,0.0978843942284584,0.093506783246994,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657073736190796,0.1384884417057037,0.6250710487365723,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888671875,290.1276550292969,1.0,0.2842468619346618,1.0,1.0,0.0,1.0,-1.4904571771621704,1.4904552698135376,1.8318603451916715e-06,1.1439626216888428,0.0,0.0,0.0,38.45884323120117,43.0,132.30735778808594,-0.0,286.3641052246094,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467191457748413,0.2787272036075592,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267712354660034,0.1175505295395851,0.1118159815669059,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478735685348511,0.1894589215517044,0.1327375322580337,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838200092315674,0.0978843942284584,0.093506783246994,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657073736190796,0.1384884417057037,0.6250710487365723,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888671875,290.1276550292969,1.0,0.2842468619346618,1.0,1.0,0.0,1.0,-1.4904571771621704,1.4904552698135376,1.8318603451916715e-06,1.1439626216888428,0.0,0.0,0.0,38.45884323120117,43.0,132.30735778808594,-0.0,286.3641052246094,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551743328571319,0.2792951166629791,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297319769859314,0.119385115802288,0.1135306730866432,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502392768859863,0.1915228366851806,0.1341660767793655,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848322749137878,0.0985206589102745,0.0940873250365257,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673333883285522,0.1396920830011367,0.6303375959396362,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59918212890625,290.2220458984375,1.0,0.2863552272319793,1.0,1.0,0.0,1.0,-1.5019251108169556,1.5019233226776123,1.85785529538407e-06,1.1528748273849487,0.0,0.0,0.0,38.76008987426758,46.0,131.68898010253906,-0.0,292.2801513671875,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551743328571319,0.2792951166629791,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297319769859314,0.119385115802288,0.1135306730866432,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502392768859863,0.1915228366851806,0.1341660767793655,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848322749137878,0.0985206589102745,0.0940873250365257,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673333883285522,0.1396920830011367,0.6303375959396362,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59918212890625,290.2220458984375,1.0,0.2863552272319793,1.0,1.0,0.0,1.0,-1.5019251108169556,1.5019233226776123,1.85785529538407e-06,1.1528748273849487,0.0,0.0,0.0,38.76008987426758,46.0,131.68898010253906,-0.0,292.2801513671875,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640828132629394,0.2820739150047302,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314612865447998,0.1216607093811035,0.1155445203185081,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508367538452148,0.1939962953329086,0.1357963979244232,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846973896026611,0.0996018573641777,0.0949708968400955,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675362229347229,0.1413509398698806,0.6371123790740967,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131591796875,290.316650390625,1.0,0.2895192801952362,1.0,1.0,0.0,1.0,-1.5188264846801758,1.518824577331543,1.896755975394626e-06,1.1661549806594849,0.0,0.0,0.0,39.534664154052734,49.0,131.6116180419922,-0.0,301.9976806640625,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640828132629394,0.2820739150047302,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314612865447998,0.1216607093811035,0.1155445203185081,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508367538452148,0.1939962953329086,0.1357963979244232,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846973896026611,0.0996018573641777,0.0949708968400955,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675362229347229,0.1413509398698806,0.6371123790740967,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131591796875,290.316650390625,1.0,0.2895192801952362,1.0,1.0,0.0,1.0,-1.5188264846801758,1.518824577331543,1.896755975394626e-06,1.1661549806594849,0.0,0.0,0.0,39.534664154052734,49.0,131.6116180419922,-0.0,301.9976806640625,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3735966682434082,0.2852406203746795,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.734046995639801,0.1245832666754722,0.1181862503290176,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.851897120475769,0.1970538944005966,0.13785120844841,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858422160148621,0.1013368740677833,0.0964885428547859,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685767412185669,0.1436566114425659,0.6468767523765564,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315612792969,290.4114990234375,1.0,0.2936755120754242,1.0,1.0,0.0,1.0,-1.5418078899383545,1.541805863380432,1.9505412183207227e-06,1.1842604875564575,0.0,0.0,0.0,40.49955749511719,52.0,131.80274963378906,-0.0,315.28955078125,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3735966682434082,0.2852406203746795,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.734046995639801,0.1245832666754722,0.1181862503290176,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.851897120475769,0.1970538944005966,0.13785120844841,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858422160148621,0.1013368740677833,0.0964885428547859,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685767412185669,0.1436566114425659,0.6468767523765564,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315612792969,290.4114990234375,1.0,0.2936755120754242,1.0,1.0,0.0,1.0,-1.5418078899383545,1.541805863380432,1.9505412183207227e-06,1.1842604875564575,0.0,0.0,0.0,40.49955749511719,52.0,131.80274963378906,-0.0,315.28955078125,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785419166088104,0.2870379686355591,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355158925056458,0.126236543059349,0.1197027862071991,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524616956710815,0.1987468749284744,0.1390039920806884,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867195963859558,0.1023987010121345,0.097445547580719,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.769258439540863,0.1449978500604629,0.6526758670806885,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.64178466796875,290.45904541015625,1.0,0.2960941791534424,1.0,1.0,0.0,1.0,-1.5552797317504885,1.555277705192566,1.982534513444989e-06,1.1948857307434082,0.0,0.0,0.0,41.06181335449219,52.0,131.94876098632812,-0.0,323.2370910644531,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3835921883583069,0.2890034317970276,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370383739471436,0.1279992014169693,0.1213298067450523,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529931306838989,0.2005305886268615,0.1402251571416854,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877196431159973,0.1035709008574485,0.0985142514109611,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699801325798035,0.1464441269636154,0.6589826941490173,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6524353027344,290.50665283203125,1.0,0.298721045255661,1.0,1.0,0.0,1.0,-1.569912075996399,1.5699100494384766,2.0176678390271263e-06,1.2064307928085327,0.0,0.0,0.0,41.680118560791016,55.0,132.1060333251953,-0.0,332.0285339355469,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939632475376129,0.2934439480304718,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401535511016846,0.1318165808916092,0.124875821173191,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538965582847595,0.2043362259864807,0.1428446322679519,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899614930152893,0.106208361685276,0.1009455397725105,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714487910270691,0.1496104896068573,0.6729078888893127,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742858886719,290.60211181640625,1.0,0.3045439720153808,1.0,1.0,0.0,1.0,-1.6022802591323853,1.6022781133651731,2.09679842555488e-06,1.2319754362106323,0.0,0.0,0.0,43.083641052246094,58.0,132.41693115234375,-0.0,352.09423828125,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939632475376129,0.2934439480304718,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401535511016846,0.1318165808916092,0.124875821173191,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538965582847595,0.2043362259864807,0.1428446322679519,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899614930152893,0.106208361685276,0.1009455397725105,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714487910270691,0.1496104896068573,0.6729078888893127,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742858886719,290.60211181640625,1.0,0.3045439720153808,1.0,1.0,0.0,1.0,-1.6022802591323853,1.6022781133651731,2.09679842555488e-06,1.2319754362106323,0.0,0.0,0.0,43.083641052246094,58.0,132.41693115234375,-0.0,352.09423828125,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046490490436554,0.298506885766983,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.743309736251831,0.1359838843345642,0.1287676095962524,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545871376991272,0.208423763513565,0.1456707864999771,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924309134483337,0.1091939657926559,0.1037221327424049,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7728995084762573,0.1530953198671341,0.6883413791656494,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962585449219,290.6977844238281,1.0,0.311040312051773,1.0,1.0,0.0,1.0,-1.6382849216461182,1.6382827758789062,2.187096470152028e-06,1.2603870630264282,0.0,0.0,0.0,44.69893646240234,61.0,132.6891632080078,-0.0,375.42425537109375,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046490490436554,0.298506885766983,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.743309736251831,0.1359838843345642,0.1287676095962524,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545871376991272,0.208423763513565,0.1456707864999771,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924309134483337,0.1091939657926559,0.1037221327424049,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7728995084762573,0.1530953198671341,0.6883413791656494,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962585449219,290.6977844238281,1.0,0.311040312051773,1.0,1.0,0.0,1.0,-1.6382849216461182,1.6382827758789062,2.187096470152028e-06,1.2603870630264282,0.0,0.0,0.0,44.69893646240234,61.0,132.6891632080078,-0.0,375.42425537109375,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156242907047272,0.3040785491466522,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465202212333679,0.1404727548360824,0.132973313331604,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551366329193115,0.2127685248851776,0.1486828327178955,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951063275337219,0.1124961525201797,0.1068090200424194,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743543982505798,0.1568639725446701,0.7051008939743042,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178649902344,290.79364013671875,1.0,0.3181198537349701,1.0,1.0,0.0,1.0,-1.6774661540985107,1.6774637699127195,2.288077666889876e-06,1.2912908792495728,0.0,0.0,0.0,46.50726318359375,64.0,132.90521240234375,-0.0,402.01068115234375,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156242907047272,0.3040785491466522,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465202212333679,0.1404727548360824,0.132973313331604,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551366329193115,0.2127685248851776,0.1486828327178955,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951063275337219,0.1124961525201797,0.1068090200424194,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743543982505798,0.1568639725446701,0.7051008939743042,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178649902344,290.79364013671875,1.0,0.3181198537349701,1.0,1.0,0.0,1.0,-1.6774661540985107,1.6774637699127195,2.288077666889876e-06,1.2912908792495728,0.0,0.0,0.0,46.50726318359375,64.0,132.90521240234375,-0.0,402.01068115234375,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268823564052582,0.3100096881389618,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498446702957153,0.1452633589506149,0.1374705582857132,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556587100028992,0.2173541635274887,0.1518668979406356,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980191469192505,0.1160925701260566,0.1101812869310379,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.775887131690979,0.1608930975198745,0.723061740398407,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7390441894531,290.8896179199219,1.0,0.3256948590278625,1.0,1.0,0.0,1.0,-1.719423770904541,1.71942138671875,2.3993463855731534e-06,1.324360728263855,0.0,0.0,0.0,48.48319625854492,67.0,133.06317138671875,-0.0,431.8445129394531,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268823564052582,0.3100096881389618,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498446702957153,0.1452633589506149,0.1374705582857132,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556587100028992,0.2173541635274887,0.1518668979406356,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980191469192505,0.1160925701260566,0.1101812869310379,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.775887131690979,0.1608930975198745,0.723061740398407,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7390441894531,290.8896179199219,1.0,0.3256948590278625,1.0,1.0,0.0,1.0,-1.719423770904541,1.71942138671875,2.3993463855731534e-06,1.324360728263855,0.0,0.0,0.0,48.48319625854492,67.0,133.06317138671875,-0.0,431.8445129394531,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326199889183044,0.3130691051483154,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515701055526733,0.1477689445018768,0.1398250609636306,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559422492980957,0.2197350561618805,0.1535213589668274,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995776891708374,0.1179976463317871,0.111970379948616,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767066955566406,0.1630018055438995,0.732472836971283,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494812011719,290.9376220703125,1.0,0.3296473324298858,1.0,1.0,0.0,1.0,-1.7413557767868042,1.7413532733917236,2.4587927782704355e-06,1.3416348695755005,0.0,0.0,0.0,49.527286529541016,67.0,133.12164306640625,-0.0,447.9975891113281,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384321570396423,0.3161655962467193,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.753351628780365,0.1503468006849289,0.1422485560178756,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562607765197754,0.2221737056970596,0.1552164852619171,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012142539024353,0.1199724227190017,0.1138262376189231,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.7775778770446777,0.1651718318462371,0.7421624064445496,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597961425781,290.98565673828125,1.0,0.3336987793445587,1.0,1.0,0.0,1.0,-1.7638806104660034,1.7638781070709229,2.5207618818967603e-06,1.3593672513961792,0.0,0.0,0.0,50.6043815612793,70.0,133.16763305664062,-0.0,464.98187255859375,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4502894282341003,0.3224086165428161,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571171522140503,0.1557178497314453,0.1473004221916198,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570496439933777,0.2272233963012695,0.1587276607751846,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047434449195862,0.1241290122270584,0.1177355274558067,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795130014419556,0.1696942150592804,0.7623655796051025,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7803039550781,291.08172607421875,1.0,0.3420725464820862,1.0,1.0,0.0,1.0,-1.810608983039856,1.8106063604354856,2.652262537594652e-06,1.396122694015503,0.0,0.0,0.0,52.84683990478516,73.0,133.2266387939453,-0.0,501.48931884765625,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4502894282341003,0.3224086165428161,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571171522140503,0.1557178497314453,0.1473004221916198,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570496439933777,0.2272233963012695,0.1587276607751846,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047434449195862,0.1241290122270584,0.1177355274558067,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795130014419556,0.1696942150592804,0.7623655796051025,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7803039550781,291.08172607421875,1.0,0.3420725464820862,1.0,1.0,0.0,1.0,-1.810608983039856,1.8106063604354856,2.652262537594652e-06,1.396122694015503,0.0,0.0,0.0,52.84683990478516,73.0,133.2266387939453,-0.0,501.48931884765625,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624701738357544,0.328617662191391,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612037062644958,0.1613712310791015,0.1526196002960205,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581114411354065,0.2324996292591095,0.1623968333005905,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086414694786072,0.1285561174154281,0.1219016388058662,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817630171775818,0.1744555979967117,0.7836423516273499,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006591796875,291.1778259277344,1.0,0.3507643938064575,1.0,1.0,0.0,1.0,-1.8594081401824951,1.859405279159546,2.793801968437037e-06,1.4344600439071655,0.0,0.0,0.0,55.18806076049805,76.0,133.24856567382812,-0.0,541.4434204101562,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624701738357544,0.328617662191391,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612037062644958,0.1613712310791015,0.1526196002960205,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581114411354065,0.2324996292591095,0.1623968333005905,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086414694786072,0.1285561174154281,0.1219016388058662,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817630171775818,0.1744555979967117,0.7836423516273499,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006591796875,291.1778259277344,1.0,0.3507643938064575,1.0,1.0,0.0,1.0,-1.8594081401824951,1.859405279159546,2.793801968437037e-06,1.4344600439071655,0.0,0.0,0.0,55.18806076049805,76.0,133.24856567382812,-0.0,541.4434204101562,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4749939441680908,0.3346953690052032,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656626105308533,0.1673064082860946,0.1582043617963791,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.859512209892273,0.2380026578903198,0.166223332285881,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128288149833679,0.1332524418830871,0.1263221353292465,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843828797340393,0.1794559955596923,0.805986762046814,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210754394531,291.2738952636719,1.0,0.3597377836704254,1.0,1.0,0.0,1.0,-1.9101454019546509,1.9101425409317017,2.945473170257173e-06,1.474266767501831,0.0,0.0,0.0,57.60970687866211,79.0,133.24111938476562,-0.0,584.9705810546875,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4749939441680908,0.3346953690052032,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656626105308533,0.1673064082860946,0.1582043617963791,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.859512209892273,0.2380026578903198,0.166223332285881,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128288149833679,0.1332524418830871,0.1263221353292465,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843828797340393,0.1794559955596923,0.805986762046814,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210754394531,291.2738952636719,1.0,0.3597377836704254,1.0,1.0,0.0,1.0,-1.9101454019546509,1.9101425409317017,2.945473170257173e-06,1.474266767501831,0.0,0.0,0.0,57.60970687866211,79.0,133.24111938476562,-0.0,584.9705810546875,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
