time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126180,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256530761719,0.9990000128746032,0.4826503992080688,0.3382298648357391,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.7685225009918213,0.1709881573915481,0.1616685390472412,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.8605335354804993,0.2414001673460006,0.1685853004455566,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218994140625,0.7154439687728882,0.1361875683069229,0.1290849149227142,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.7861435413360596,0.1825590133666992,0.819850504398346,291.32501220703125,286.30877685546875,291.43243408203125,286.0091857910156,291.4297790527344,297.8333435058594,291.331298828125,1.0,0.365222692489624,1.0,1.0,0.0,1.0,-1.941349744796753,1.9413467645645144,3.04100808534713e-06,1.4987202882766724,0.9841593503952026,0.9841593503952026,0.0,59.08848190307617,79.0,133.2255401611328,-0.0,612.750244140625,1.0,283.1644592285156,287.4449462890625,288.68267822265625,290.0378723144531,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,8.86203422771024e-21,4.43101711385512e-21,4.43101711385512e-21,0.0,0.0,-0.0,3.231358641642146e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3016357421875,0.9990000128746032,0.4851207137107849,0.3410307168960571,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5423889160156,0.7699766755104065,0.1726376712322235,0.1639281213283538,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4150695800781,0.8606559634208679,0.2422966361045837,0.1700546592473983,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6488952636719,0.7167606949806213,0.137506902217865,0.1308954954147339,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.515380859375,0.7868324518203735,0.1837396621704101,0.8287559747695923,289.3616027832031,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8240661621094,288.8236999511719,1.0,0.3689404428005218,1.0,1.0,0.0,1.0,-1.9620649814605715,1.962061882019043,3.1054651117301546e-06,1.515008807182312,0.983095407485962,0.983095407485962,0.0,60.17634963989258,82.0,9388.9697265625,-0.0,631.9896240234375,1.0,283.2047119140625,290.21856689453125,289.0623779296875,290.9337463378906,293.1499938964844,293.1499938964844,283.1499938964844,1492.2781982421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0209140367805957,1.0,0.0,0.0,0.8002668619155884,0.8002728819847107,6.358897053360124e-08,4.2242302894592285,4.224220275878906,1.0133865544048604e-05,0.0,0.0,-0.0,4229.98974609375,0.0,16.578081130981445,1889.02001953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904663085937,0.9990000128746032,0.4754939079284668,0.3548734188079834,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87127685546875,0.759774923324585,0.1702404618263244,0.163875937461853,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.829345703125,0.8470011353492737,0.2364414483308792,0.1684579253196716,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.7071655988693237,0.1355505734682083,0.1308608502149582,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624267578125,0.7749796509742737,0.1802518516778946,0.8248481154441833,286.81103515625,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7031555175781,286.646484375,1.0,0.3729898035526275,1.0,1.0,0.0,1.0,-1.9720070362091064,1.972003936767578,3.1372417197417235e-06,1.5232131481170654,0.9601165652275084,0.9601165652275084,0.0,63.29744338989258,82.0,11179.58984375,-0.0,650.0711059570312,1.0,283.1854858398437,286.6889953613281,290.0621643066406,291.7822265625,293.1499938964844,293.1499938964844,283.1499938964844,2336.823486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.176471471786499,1.0,0.0,0.0,0.9919465184211732,0.9919484853744508,6.660290097215693e-08,4.264687538146973,4.26467752456665,9.796479389478918e-06,0.0,0.0,-0.0,4078.4384765625,0.0,30.20303726196289,1895.2685546875,0.0,0.0,0.2533698379993438,1.0,0.0,3.0,1.0,0.0
12126360,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649658203125,0.9990000128746032,0.462545245885849,0.3769018054008484,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.7411742806434631,0.1666246801614761,0.1611004173755645,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.8239943981170654,0.2291462570428848,0.1638677418231964,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.6880022883415222,0.1325896829366684,0.128624826669693,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.7538276314735413,0.1752005517482757,0.8059619665145874,285.97369384765625,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5569152832031,285.9132995605469,1.0,0.3760650753974914,1.0,1.0,0.0,1.0,-1.964263916015625,1.964260816574097,3.113264256171533e-06,1.5173583030700684,0.9507299661636353,0.9507299661636353,0.0,67.88361358642578,70.0,11801.013671875,-0.0,659.4320068359375,1.0,283.17022705078125,285.6445007324219,290.4046936035156,292.2893981933594,293.1499938964844,293.1499938964844,283.1499938964844,3785.8017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3388541936874389,1.0,0.0,0.0,1.249622821807861,1.249625563621521,1.0424137997233629e-07,4.2658867835998535,4.2658772468566895,9.786246664589273e-06,0.0,0.0,-0.0,4094.70263671875,0.0,60.41473388671875,1895.4320068359373,0.0,177.1804656982422,0.3191529810428619,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.4480036795139313,0.3953644335269928,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.7250263094902039,0.1628144979476928,0.157379075884819,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.8023495078086853,0.2218407690525055,0.1583641320466995,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.6707096695899963,0.129413366317749,0.1255783289670944,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.7349349856376648,0.1695205569267273,0.780113697052002,285.5434875488281,286.1136779785156,291.6202697753906,286.0704650878906,291.6175842285156,297.3995056152344,285.51220703125,1.0,0.3758953511714935,1.0,1.0,0.0,1.0,-1.9406721591949463,1.9406691789627075,3.0402318316191668e-06,1.49909770488739,0.942152738571167,0.942152738571167,0.0,71.52019500732422,70.0,12311.640625,-0.0,653.305419921875,1.0,283.1585388183594,285.14031982421875,290.09039306640625,292.1793518066406,293.1499938964844,293.1499938964844,283.1499938964844,5943.279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528087079524994,1.0,0.0,0.0,1.554049730300903,1.5540540218353271,1.6114820766688356e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,4011.55322265625,0.0,116.4760513305664,1895.43701171875,0.0,381.3141784667969,0.3908670544624328,1.0,0.0,3.0,1.0,0.0
12126480,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.998961865901947,0.4404192566871643,0.4007388651371002,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.7180896997451782,0.1609264761209488,0.1553964465856552,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.7925238609313965,0.2182915657758712,0.155546635389328,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.6634317636489868,0.1277944296598434,0.1239145547151565,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38677978515625,0.7265957593917847,0.1664700806140899,0.7654035091400146,285.3794860839844,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3231201171875,285.3567810058594,1.0,0.3744872510433197,1.0,1.0,0.0,1.0,-1.9219037294387813,1.921900749206543,2.982826345032663e-06,1.4845688343048096,0.9361528158187866,0.9361528158187866,0.0,72.75279235839844,58.0,12488.0078125,-0.0,642.98876953125,1.0,283.1545104980469,284.948486328125,289.81011962890625,291.9375,293.1499938964844,293.1499938964844,283.1499938964844,7341.50537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918629825115204,1.0,0.0,0.0,1.7185474634170532,1.7185527086257937,1.9706821774434505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.25537109375,0.0,157.77536010742188,1895.4371337890625,0.0,482.5837097167969,0.4339217841625213,1.0,0.0,3.0,1.0,0.0
12126540,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.986433744430542,0.4302041828632355,0.3890118300914764,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.7081640958786011,0.1578258574008941,0.1519476622343063,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.778683602809906,0.2122246474027633,0.1506302505731582,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6534943580627441,0.1249785125255584,0.1208668053150177,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7134068012237549,0.1607002168893814,0.7365565896034241,285.1014709472656,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.0890808105469,1.0,0.3667343556880951,1.0,1.0,0.0,1.0,-1.859271764755249,1.8592690229415887,2.794778538373066e-06,1.4353550672531128,0.9204086661338806,0.9204086661338806,0.0,73.12435150146484,46.0,12656.6005859375,-0.0,598.1116943359375,1.0,283.1506652832031,284.62091064453125,289.2127990722656,291.28546142578125,293.1499938964844,293.1499938964844,283.1499938964844,11218.302734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069591403007507,1.0,0.0,0.0,2.091529130935669,2.09153699874878,2.918913821758906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.917724609375,0.0,285.8874206542969,1895.4371337890625,0.0,528.7365112304688,0.5252951979637146,1.0,0.0,3.0,1.0,0.0
12126600,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.986433744430542,0.4302041828632355,0.3890118300914764,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.7081640958786011,0.1578258574008941,0.1519476622343063,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.778683602809906,0.2122246474027633,0.1506302505731582,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6534943580627441,0.1249785125255584,0.1208668053150177,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7134068012237549,0.1607002168893814,0.7365565896034241,285.1014709472656,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.0890808105469,1.0,0.3667343556880951,1.0,1.0,0.0,1.0,-1.859271764755249,1.8592690229415887,2.794778538373066e-06,1.4353550672531128,0.9204086661338806,0.9204086661338806,0.0,73.12435150146484,46.0,12656.6005859375,-0.0,598.1116943359375,1.0,283.1506652832031,284.62091064453125,289.2127990722656,291.28546142578125,293.1499938964844,293.1499938964844,283.1499938964844,11218.302734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069591403007507,1.0,0.0,0.0,2.091529130935669,2.09153699874878,2.918913821758906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.917724609375,0.0,285.8874206542969,1895.4371337890625,0.0,528.7365112304688,0.5252951979637146,1.0,0.0,3.0,1.0,0.0
12126660,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9985811114311218,0.4271952509880066,0.3849200904369354,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.719296395778656,0.1567694693803787,0.1502890735864639,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7892672419548035,0.2091119289398193,0.1478570401668548,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6633902192115784,0.1238218173384666,0.1191891059279441,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7209939360618591,0.1574198305606842,0.7182542085647583,284.96044921875,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958923339844,284.9542236328125,1.0,0.3563866913318634,1.0,1.0,0.0,1.0,-1.8250257968902588,1.8250230550765991,2.6947784590447554e-06,1.4083069562911987,0.9038084745407104,0.9038084745407104,0.0,66.8407974243164,34.0,12782.6015625,-0.0,554.4180297851562,1.0,283.15008544921875,284.4495544433594,288.96197509765625,290.9381103515625,293.1499938964844,293.1499938964844,283.1499938964844,14947.0009765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655022621154785,1.0,0.0,0.0,2.370795965194702,2.3708059787750244,3.750435553229181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.62353515625,0.0,418.9662170410156,1895.4371337890625,0.0,411.63568115234375,0.5940223336219788,1.0,0.0,3.0,1.0,0.0
12126720,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9985811114311218,0.4271952509880066,0.3849200904369354,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.719296395778656,0.1567694693803787,0.1502890735864639,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7892672419548035,0.2091119289398193,0.1478570401668548,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6633902192115784,0.1238218173384666,0.1191891059279441,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7209939360618591,0.1574198305606842,0.7182542085647583,284.96044921875,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958923339844,284.9542236328125,1.0,0.3563866913318634,1.0,1.0,0.0,1.0,-1.8250257968902588,1.8250230550765991,2.6947784590447554e-06,1.4083069562911987,0.9038084745407104,0.9038084745407104,0.0,66.8407974243164,34.0,12782.6015625,-0.0,554.4180297851562,1.0,283.15008544921875,284.4495544433594,288.96197509765625,290.9381103515625,293.1499938964844,293.1499938964844,283.1499938964844,14947.0009765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655022621154785,1.0,0.0,0.0,2.370795965194702,2.3708059787750244,3.750435553229181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.62353515625,0.0,418.9662170410156,1895.4371337890625,0.0,411.63568115234375,0.5940223336219788,1.0,0.0,3.0,1.0,0.0
12126780,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4299399852752685,0.3601177632808685,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353220582008362,0.1570661962032318,0.1500511169433593,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064648509025574,0.2076493203639984,0.1464217752218246,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795607805252075,0.1238220408558845,0.1187073662877082,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341828942298889,0.1558001041412353,0.7082157135009766,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437557518482208,1.0,1.0,0.0,1.0,-1.7806214094161987,1.7806187868118286,2.568712034189957e-06,1.3735332489013672,0.8866270780563354,0.8866270780563354,0.0,59.816402435302734,25.0,12770.3447265625,-0.0,503.3408508300781,1.0,283.1499938964844,284.3449401855469,288.9736633300781,290.8895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18284.421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232352972030639,1.0,0.0,0.0,2.5686464309692383,2.5686583518981934,4.402526769808901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.642822265625,0.0,536.7447509765625,1895.4371337890625,0.0,318.65838623046875,0.6372091174125671,1.0,0.0,3.0,1.0,0.0
12126840,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4299399852752685,0.3601177632808685,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353220582008362,0.1570661962032318,0.1500511169433593,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064648509025574,0.2076493203639984,0.1464217752218246,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795607805252075,0.1238220408558845,0.1187073662877082,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341828942298889,0.1558001041412353,0.7082157135009766,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437557518482208,1.0,1.0,0.0,1.0,-1.7806214094161987,1.7806187868118286,2.568712034189957e-06,1.3735332489013672,0.8866270780563354,0.8866270780563354,0.0,59.816402435302734,25.0,12770.3447265625,-0.0,503.3408508300781,1.0,283.1499938964844,284.3449401855469,288.9736633300781,290.8895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18284.421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232352972030639,1.0,0.0,0.0,2.5686464309692383,2.5686583518981934,4.402526769808901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.642822265625,0.0,536.7447509765625,1895.4371337890625,0.0,318.65838623046875,0.6372091174125671,1.0,0.0,3.0,1.0,0.0
12126900,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342139065265655,0.3445451855659485,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7459359765052795,0.1575788706541061,0.1502975225448608,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8174012899398804,0.2073124200105667,0.1460064500570297,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6905087828636169,0.124148704111576,0.1187884286046028,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7434340715408325,0.1554628759622573,0.7053982615470886,284.854248046875,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.225341796875,284.8514709472656,1.0,0.3371844291687011,1.0,1.0,0.0,1.0,-1.758432388305664,1.7584298849105835,2.5068932245631004e-06,1.3560177087783811,0.8782064318656921,0.8782064318656921,0.0,56.06502151489258,25.0,12712.978515625,-0.0,477.9508972167969,1.0,283.1499938964844,284.3197631835937,289.0260009765625,290.9246520996094,293.1499938964844,293.1499938964844,283.1499938964844,19267.6875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091495871543884,1.0,0.0,0.0,2.6064038276672363,2.6064162254333496,4.532906530130276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.780029296875,0.0,563.1242065429688,1895.4371337890625,0.0,292.05810546875,0.6493639945983887,1.0,0.0,3.0,1.0,0.0
12126960,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.4399415850639343,0.3276416361331939,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7588523626327515,0.1582870781421661,0.1507418751716613,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298672437667847,0.2071758210659027,0.1457440704107284,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7035013437271118,0.1246551871299743,0.1190494820475578,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549577355384827,0.1554005444049835,0.7038694620132446,284.8375549316406,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532653808594,284.8353881835937,1.0,0.3304639756679535,1.0,1.0,0.0,1.0,-1.7368316650390625,1.7368292808532717,2.447578708597576e-06,1.3389583826065063,0.8693422079086304,0.8693422079086304,0.0,52.21892166137695,28.0,12659.984375,-0.0,453.2179565429688,1.0,283.1499938964844,284.2998962402344,289.08837890625,290.9786682128906,293.1499938964844,293.1499938964844,283.1499938964844,20187.009765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004980027675628,1.0,0.0,0.0,2.638033866882324,2.638046741485596,4.643592319553136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.36474609375,0.0,586.3026123046875,1895.4371337890625,0.0,276.5530700683594,0.6545544862747192,1.0,0.0,3.0,1.0,0.0
12127020,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536347985267639,0.3012555837631225,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830896973609924,0.1601958721876144,0.1521991789340973,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519881963729858,0.2073890566825866,0.145639032125473,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253788113594055,0.1261294782161712,0.1201063692569732,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.77659672498703,0.1559885442256927,0.7045390605926514,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3234558105469,284.8309326171875,1.0,0.3214432597160339,1.0,1.0,0.0,1.0,-1.70883309841156,1.708830714225769,2.371705704717897e-06,1.31662118434906,0.852353572845459,0.852353572845459,0.0,46.68545913696289,31.0,12599.6708984375,-0.0,420.4029846191406,1.0,283.1499938964844,284.29376220703125,289.2016906738281,291.09149169921875,293.1499938964844,293.1499938964844,283.1499938964844,21117.20703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395953357219696,1.0,0.0,0.0,2.6326444149017334,2.632657289505005,4.624638449968188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.892578125,0.0,588.1812133789062,1895.4371337890625,0.0,268.6299133300781,0.6540127992630005,1.0,0.0,3.0,1.0,0.0
12127080,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536347985267639,0.3012555837631225,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830896973609924,0.1601958721876144,0.1521991789340973,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519881963729858,0.2073890566825866,0.145639032125473,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253788113594055,0.1261294782161712,0.1201063692569732,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.77659672498703,0.1559885442256927,0.7045390605926514,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3234558105469,284.8309326171875,1.0,0.3214432597160339,1.0,1.0,0.0,1.0,-1.70883309841156,1.708830714225769,2.371705704717897e-06,1.31662118434906,0.852353572845459,0.852353572845459,0.0,46.68545913696289,31.0,12599.6708984375,-0.0,420.4029846191406,1.0,283.1499938964844,284.29376220703125,289.2016906738281,291.09149169921875,293.1499938964844,293.1499938964844,283.1499938964844,21117.20703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395953357219696,1.0,0.0,0.0,2.6326444149017334,2.632657289505005,4.624638449968188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.892578125,0.0,588.1812133789062,1895.4371337890625,0.0,268.6299133300781,0.6540127992630005,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678606688976288,0.2809984683990478,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8056638240814209,0.162619486451149,0.1542371362447738,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.872445821762085,0.2081013023853302,0.1459524035453796,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442664504051208,0.1280857324600219,0.1217111051082611,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970338463783264,0.1572906225919723,0.7089929580688477,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956604003906,284.8515625,1.0,0.3157066404819488,1.0,1.0,0.0,1.0,-1.6946014165878296,1.6945990324020386,2.333592192371725e-06,1.3051776885986328,0.8360241651535034,0.8360241651535034,0.0,42.87968444824219,49.0,12603.078125,-0.0,401.2374267578125,1.0,283.1499938964844,284.31591796875,289.27398681640625,291.1742858886719,293.1499938964844,293.1499938964844,283.1499938964844,21330.8671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005366563796997,1.0,0.0,0.0,2.5788888931274414,2.5789012908935547,4.437706593307667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.7841796875,0.0,558.523681640625,1895.4371337890625,0.0,276.62109375,0.6418873071670532,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678606688976288,0.2809984683990478,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8056638240814209,0.162619486451149,0.1542371362447738,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.872445821762085,0.2081013023853302,0.1459524035453796,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442664504051208,0.1280857324600219,0.1217111051082611,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970338463783264,0.1572906225919723,0.7089929580688477,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956604003906,284.8515625,1.0,0.3157066404819488,1.0,1.0,0.0,1.0,-1.6946014165878296,1.6945990324020386,2.333592192371725e-06,1.3051776885986328,0.8360241651535034,0.8360241651535034,0.0,42.87968444824219,49.0,12603.078125,-0.0,401.2374267578125,1.0,283.1499938964844,284.31591796875,289.27398681640625,291.1742858886719,293.1499938964844,293.1499938964844,283.1499938964844,21330.8671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005366563796997,1.0,0.0,0.0,2.5788888931274414,2.5789012908935547,4.437706593307667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.7841796875,0.0,558.523681640625,1895.4371337890625,0.0,276.62109375,0.6418873071670532,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801304340362549,0.2807954847812652,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103581070899963,0.1654641330242157,0.1568262726068496,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740940093994141,0.2092285752296447,0.1466651409864425,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485453486442566,0.1304373890161514,0.1238418892025947,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001337647438049,0.1590843796730041,0.7165436148643494,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.90069580078125,1.0,0.3187287747859955,1.0,1.0,0.0,1.0,-1.7099233865737915,1.7099210023880005,2.373846427872195e-06,1.3168569803237915,0.8207516670227051,0.8207516670227051,0.0,43.16350555419922,67.0,12766.8037109375,-0.0,410.7903442382813,1.0,283.1499938964844,284.3675537109375,289.3107604980469,291.2242736816406,293.1499938964844,293.1499938964844,283.1499938964844,21038.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40662482380867,1.0,0.0,0.0,2.4955358505249023,2.4955477714538574,4.155477881795378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.395751953125,0.0,511.5426330566406,1895.4371337890625,0.0,287.472900390625,0.6226290464401245,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801304340362549,0.2807954847812652,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103581070899963,0.1654641330242157,0.1568262726068496,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740940093994141,0.2092285752296447,0.1466651409864425,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485453486442566,0.1304373890161514,0.1238418892025947,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001337647438049,0.1590843796730041,0.7165436148643494,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.90069580078125,1.0,0.3187287747859955,1.0,1.0,0.0,1.0,-1.7099233865737915,1.7099210023880005,2.373846427872195e-06,1.3168569803237915,0.8207516670227051,0.8207516670227051,0.0,43.16350555419922,67.0,12766.8037109375,-0.0,410.7903442382813,1.0,283.1499938964844,284.3675537109375,289.3107604980469,291.2242736816406,293.1499938964844,293.1499938964844,283.1499938964844,21038.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40662482380867,1.0,0.0,0.0,2.4955358505249023,2.4955477714538574,4.155477881795378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.395751953125,0.0,511.5426330566406,1895.4371337890625,0.0,287.472900390625,0.6226290464401245,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875391125679016,0.2984777390956878,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989396452903748,0.1686382293701172,0.15987029671669,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585349321365356,0.210708200931549,0.1477241069078445,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390419244766235,0.1330982148647308,0.1264069825410843,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870602011680603,0.1610961407423019,0.7259586453437805,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4765014648437,284.978515625,1.0,0.328582614660263,1.0,1.0,0.0,1.0,-1.7504514455795288,1.7504489421844482,2.483334583303076e-06,1.3485063314437866,0.8070210814476013,0.8070210814476013,0.0,47.07615280151367,85.0,13079.7138671875,-0.0,446.2096862792969,1.0,283.1499938964844,284.4470520019531,289.3372497558594,291.26727294921875,293.1499938964844,293.1499938964844,283.1499938964844,20389.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122583270072937,1.0,0.0,0.0,2.3960773944854736,2.3960886001586914,3.830849095720623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.621826171875,0.0,457.6688232421875,1895.4371337890625,0.0,297.7763366699219,0.6023898720741272,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875391125679016,0.2984777390956878,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989396452903748,0.1686382293701172,0.15987029671669,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585349321365356,0.210708200931549,0.1477241069078445,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390419244766235,0.1330982148647308,0.1264069825410843,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870602011680603,0.1610961407423019,0.7259586453437805,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4765014648437,284.978515625,1.0,0.328582614660263,1.0,1.0,0.0,1.0,-1.7504514455795288,1.7504489421844482,2.483334583303076e-06,1.3485063314437866,0.8070210814476013,0.8070210814476013,0.0,47.07615280151367,85.0,13079.7138671875,-0.0,446.2096862792969,1.0,283.1499938964844,284.4470520019531,289.3372497558594,291.26727294921875,293.1499938964844,293.1499938964844,283.1499938964844,20389.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122583270072937,1.0,0.0,0.0,2.3960773944854736,2.3960886001586914,3.830849095720623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.621826171875,0.0,457.6688232421875,1895.4371337890625,0.0,297.7763366699219,0.6023898720741272,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893637597560882,0.3125813007354736,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7891736626625061,0.1703194230794906,0.1615305691957473,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.846970796585083,0.2115569859743118,0.1483653336763382,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.731078565120697,0.1345198154449463,0.1278238445520401,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765905261039734,0.1621179282665252,0.731009304523468,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.4739074707031,285.0220031738281,1.0,0.3355936408042907,1.0,1.0,0.0,1.0,-1.777909278869629,1.7779066562652588,2.5592896690795897e-06,1.3699957132339478,0.8009326457977295,0.8009326457977295,0.0,50.240013122558594,85.0,13287.046875,-0.0,472.62542724609375,1.0,283.1499938964844,284.48974609375,289.3520202636719,291.29248046875,293.1499938964844,293.1499938964844,283.1499938964844,20204.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152877926826477,1.0,0.0,0.0,2.355839729309082,2.3558506965637207,3.703265463173011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.435546875,0.0,437.3834533691406,1895.4371337890625,0.0,303.428955078125,0.593314528465271,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4899861514568329,0.3294997215270996,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779261469841003,0.1720545142889022,0.1632699370384216,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8342474699020386,0.2124661356210708,0.1490707397460937,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218379974365234,0.1359905302524566,0.1293170750141143,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647522687911987,0.1631304919719696,0.7361683249473572,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4631042480469,285.0682373046875,1.0,0.3437532484531402,1.0,1.0,0.0,1.0,-1.8091422319412231,1.809139609336853,2.64738014266186e-06,1.3944469690322876,0.7949416637420654,0.7949416637420654,0.0,54.16740798950195,88.0,13519.1484375,-0.0,504.6048889160156,1.0,283.1499938964844,284.53436279296875,289.36834716796875,291.3207702636719,293.1499938964844,293.1499938964844,283.1499938964844,20014.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187113642692566,1.0,0.0,0.0,2.3193283081054688,2.3193390369415283,3.5893668837161385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.73583984375,0.0,419.4136962890625,1895.4371337890625,0.0,309.9162902832031,0.5850613713264465,1.0,0.0,3.0,1.0,0.0
12127620,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895187616348266,0.3562468290328979,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633013725280762,0.1756417006254196,0.1668338477611541,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166967034339905,0.2144126296043396,0.1505545377731323,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.709054708480835,0.1390300393104553,0.132372185587883,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7487971186637878,0.1651061177253723,0.7460903525352478,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.43072509765625,285.1574401855469,1.0,0.356943666934967,1.0,1.0,0.0,1.0,-1.862911820411682,1.8629090785980225,2.803408960971865e-06,1.4366883039474487,0.7845088243484497,0.7845088243484497,0.0,60.862396240234375,91.0,13939.177734375,-0.0,561.8510131835938,1.0,283.1499938964844,284.6200561523437,289.40234375,291.3807067871094,293.1499938964844,293.1499938964844,283.1499938964844,19713.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426872044801712,1.0,0.0,0.0,2.2537992000579834,2.2538092136383057,3.389407368104003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.73193359375,0.0,388.6165466308594,1895.4371337890625,0.0,325.8329162597656,0.5703272223472595,1.0,0.0,3.0,1.0,0.0
12127680,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895187616348266,0.3562468290328979,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633013725280762,0.1756417006254196,0.1668338477611541,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166967034339905,0.2144126296043396,0.1505545377731323,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.709054708480835,0.1390300393104553,0.132372185587883,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7487971186637878,0.1651061177253723,0.7460903525352478,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.43072509765625,285.1574401855469,1.0,0.356943666934967,1.0,1.0,0.0,1.0,-1.862911820411682,1.8629090785980225,2.803408960971865e-06,1.4366883039474487,0.7845088243484497,0.7845088243484497,0.0,60.862396240234375,91.0,13939.177734375,-0.0,561.8510131835938,1.0,283.1499938964844,284.6200561523437,289.40234375,291.3807067871094,293.1499938964844,293.1499938964844,283.1499938964844,19713.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426872044801712,1.0,0.0,0.0,2.2537992000579834,2.2538092136383057,3.389407368104003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.73193359375,0.0,388.6165466308594,1895.4371337890625,0.0,325.8329162597656,0.5703272223472595,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889174401760101,0.3783253729343414,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537847757339478,0.1793828010559082,0.1705180704593658,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034223318099976,0.2165164798498153,0.1521317362785339,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999708414077759,0.1421983391046524,0.1355241686105728,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7377978563308716,0.1671190112829208,0.755921483039856,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.368704617023468,1.0,1.0,0.0,1.0,-1.91133451461792,1.9113315343856807,2.9482509944500634e-06,1.474614143371582,0.7756160497665405,0.7756160497665405,0.0,66.83853149414062,94.0,14325.5419921875,-0.0,615.8662109375,1.0,283.1499938964844,284.6999816894531,289.43084716796875,291.4344787597656,293.1499938964844,293.1499938964844,283.1499938964844,19459.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43565434217453,1.0,0.0,0.0,2.197734832763672,2.197744607925415,3.222878319775191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.936279296875,0.0,363.5513610839844,1895.4371337890625,0.0,343.7347717285156,0.5577576756477356,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889174401760101,0.3783253729343414,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537847757339478,0.1793828010559082,0.1705180704593658,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034223318099976,0.2165164798498153,0.1521317362785339,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999708414077759,0.1421983391046524,0.1355241686105728,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7377978563308716,0.1671190112829208,0.755921483039856,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.368704617023468,1.0,1.0,0.0,1.0,-1.91133451461792,1.9113315343856807,2.9482509944500634e-06,1.474614143371582,0.7756160497665405,0.7756160497665405,0.0,66.83853149414062,94.0,14325.5419921875,-0.0,615.8662109375,1.0,283.1499938964844,284.6999816894531,289.43084716796875,291.4344787597656,293.1499938964844,293.1499938964844,283.1499938964844,19459.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43565434217453,1.0,0.0,0.0,2.197734832763672,2.197744607925415,3.222878319775191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.936279296875,0.0,363.5513610839844,1895.4371337890625,0.0,343.7347717285156,0.5577576756477356,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886052906513214,0.3968944847583771,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.747565746307373,0.1832813620567321,0.1743280291557312,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932904362678528,0.2187748998403549,0.1538008600473404,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939793825149536,0.1454966217279434,0.1387767791748047,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299721240997314,0.1692523658275604,0.7661153078079224,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3825988769531,285.32080078125,1.0,0.3793041408061981,1.0,1.0,0.0,1.0,-1.9563617706298828,1.9563586711883545,3.0866110591887264e-06,1.5098190307617188,0.7682828307151794,0.7682828307151794,0.0,72.22374725341797,82.0,14694.328125,-0.0,667.7882080078125,1.0,283.1499938964844,284.775634765625,289.4537658691406,291.4809875488281,293.1499938964844,293.1499938964844,283.1499938964844,19232.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443908542394638,1.0,0.0,0.0,2.150226831436157,2.1502363681793213,3.085047808326636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.138916015625,0.0,343.14898681640625,1895.4371337890625,0.0,361.3608703613281,0.5471094250679016,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886052906513214,0.3968944847583771,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.747565746307373,0.1832813620567321,0.1743280291557312,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932904362678528,0.2187748998403549,0.1538008600473404,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939793825149536,0.1454966217279434,0.1387767791748047,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299721240997314,0.1692523658275604,0.7661153078079224,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3825988769531,285.32080078125,1.0,0.3793041408061981,1.0,1.0,0.0,1.0,-1.9563617706298828,1.9563586711883545,3.0866110591887264e-06,1.5098190307617188,0.7682828307151794,0.7682828307151794,0.0,72.22374725341797,82.0,14694.328125,-0.0,667.7882080078125,1.0,283.1499938964844,284.775634765625,289.4537658691406,291.4809875488281,293.1499938964844,293.1499938964844,283.1499938964844,19232.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443908542394638,1.0,0.0,0.0,2.150226831436157,2.1502363681793213,3.085047808326636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.138916015625,0.0,343.14898681640625,1895.4371337890625,0.0,361.3608703613281,0.5471094250679016,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4901841282844543,0.3996897637844085,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510552406311035,0.1873162388801574,0.1781319677829742,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.794302761554718,0.2211597114801406,0.1554605215787887,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979178190231323,0.1489031314849853,0.1419965624809265,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313517928123474,0.1715274602174759,0.7762537598609924,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832435309886932,1.0,1.0,0.0,1.0,-1.982339859008789,1.9823367595672607,3.1685503927292302e-06,1.53045654296875,0.7623527646064758,0.7623527646064758,0.0,73.55484771728516,70.0,14961.0732421875,-0.0,692.738037109375,1.0,283.1499938964844,284.8384704589844,289.4733581542969,291.520263671875,293.1499938964844,293.1499938964844,283.1499938964844,19027.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511044323444366,1.0,0.0,0.0,2.1105751991271973,2.1105844974517822,2.9723165084760694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.01220703125,0.0,326.6673278808594,1895.4371337890625,0.0,377.4134521484375,0.5382100343704224,1.0,0.0,3.0,1.0,0.0
