time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4901841282844543,0.3996897637844085,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510552406311035,0.1873162388801574,0.1781319677829742,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.794302761554718,0.2211597114801406,0.1554605215787887,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979178190231323,0.1489031314849853,0.1419965624809265,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313517928123474,0.1715274602174759,0.7762537598609924,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832435309886932,1.0,1.0,0.0,1.0,-1.982339859008789,1.9823367595672607,3.1685503927292302e-06,1.53045654296875,0.7623527646064758,0.7623527646064758,0.0,73.55484771728516,70.0,14961.0732421875,-0.0,692.738037109375,1.0,283.1499938964844,284.8384704589844,289.4733581542969,291.520263671875,293.1499938964844,293.1499938964844,283.1499938964844,19027.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511044323444366,1.0,0.0,0.0,2.1105751991271973,2.1105844974517822,2.9723165084760694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.01220703125,0.0,326.6673278808594,1895.4371337890625,0.0,377.4134521484375,0.5382100343704224,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925291538238525,0.3959497511386871,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.7559350728988647,0.1893868893384933,0.180034652352333,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983196973800659,0.2223968803882599,0.1562860906124115,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7030326724052429,0.1506504118442535,0.1435981839895248,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7349722385406494,0.1727402210235595,0.7813970446586609,285.4105224609375,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4136962890625,1.0,0.3833478689193725,1.0,1.0,0.0,1.0,-1.9892295598983765,1.989226460456848,3.1905690320854774e-06,1.5359879732131958,0.759958803653717,0.759958803653717,0.0,72.85487365722656,70.0,15057.806640625,-0.0,695.884765625,1.0,283.1499938964844,284.8642578125,289.4813537597656,291.5356750488281,293.1499938964844,293.1499938964844,283.1499938964844,18945.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540293216705322,1.0,0.0,0.0,2.093116521835327,2.093125820159912,2.923345903127484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.34130859375,0.0,319.61981201171875,1895.4371337890625,0.0,384.13189697265625,0.5343082547187805,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.9990000128746032,0.4959778189659118,0.3894090354442596,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7627224922180176,0.1914948672056198,0.1819468289613723,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043434619903564,0.2236639708280563,0.1571139395236969,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.7099159955978394,0.152428925037384,0.1452035903930664,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.7403298616409302,0.1740130931138992,0.786675751209259,285.4344177246094,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371643066406,1.0,0.3824228048324585,1.0,1.0,0.0,1.0,-1.992936611175537,1.9929333925247192,3.2025304790295195e-06,1.5390170812606812,0.7576054334640503,0.7576054334640503,0.0,71.4326171875,73.0,15137.568359375,-0.0,694.0352172851562,1.0,283.1499938964844,284.8867492675781,289.48858642578125,291.54901123046875,293.1499938964844,293.1499938964844,283.1499938964844,18846.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564206302165985,1.0,0.0,0.0,2.077831506729126,2.077840566635132,2.8808059937546204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.800537109375,0.0,313.4236145019531,1895.4371337890625,0.0,389.7109069824219,0.5308511257171631,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5045904517173767,0.3824144601821899,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.7729731798171997,0.1958537101745605,0.1859520971775055,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122579455375671,0.226317211985588,0.1588868498802185,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195502519607544,0.1561084538698196,0.1485774368047714,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480568289756775,0.1767719089984893,0.7984127402305603,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864501953125,1.0,0.3838217556476593,1.0,1.0,0.0,1.0,-2.0096120834350586,2.009608745574951,3.2558200473431498e-06,1.552099108695984,0.7541329860687256,0.7541329860687256,0.0,70.26696014404297,76.0,15347.84375,-0.0,703.5250854492188,1.0,283.1499938964844,284.932861328125,289.504150390625,291.57525634765625,293.1499938964844,293.1499938964844,283.1499938964844,18677.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599027335643768,1.0,0.0,0.0,2.0515213012695312,2.051530122756958,2.808312444813055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.363037109375,0.0,302.9505920410156,1895.4371337890625,0.0,397.9772033691406,0.5249046683311462,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5045904517173767,0.3824144601821899,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.7729731798171997,0.1958537101745605,0.1859520971775055,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122579455375671,0.226317211985588,0.1588868498802185,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195502519607544,0.1561084538698196,0.1485774368047714,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480568289756775,0.1767719089984893,0.7984127402305603,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864501953125,1.0,0.3838217556476593,1.0,1.0,0.0,1.0,-2.0096120834350586,2.009608745574951,3.2558200473431498e-06,1.552099108695984,0.7541329860687256,0.7541329860687256,0.0,70.26696014404297,76.0,15347.84375,-0.0,703.5250854492188,1.0,283.1499938964844,284.932861328125,289.504150390625,291.57525634765625,293.1499938964844,293.1499938964844,283.1499938964844,18677.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599027335643768,1.0,0.0,0.0,2.0515213012695312,2.051530122756958,2.808312444813055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.363037109375,0.0,302.9505920410156,1895.4371337890625,0.0,397.9772033691406,0.5249046683311462,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134238004684448,0.3789627850055694,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812762260437012,0.2003922909498214,0.1901628822088241,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177236914634705,0.229123443365097,0.1607920676469802,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.726918637752533,0.1599343866109848,0.1521270126104354,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541408538818359,0.1797591298818588,0.8114096522331238,285.53582763671875,285.75,293.1499938964844,286.50994873046875,293.1474609375,297.461181640625,285.53912353515625,1.0,0.3867323696613312,1.0,1.0,0.0,1.0,-2.032679319381714,2.0326759815216064,3.330456138428417e-06,1.5702779293060305,0.7521120309829712,0.7521120309829712,0.0,70.09872436523438,79.0,15607.068359375,-0.0,721.855712890625,1.0,283.1499938964844,284.9806213378906,289.5266418457031,291.610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18506.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631131887435913,1.0,0.0,0.0,2.031846761703491,2.031855344772339,2.754705974439276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.062255859375,0.0,295.09185791015625,1895.4371337890625,0.0,405.7520751953125,0.5203839540481567,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134238004684448,0.3789627850055694,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812762260437012,0.2003922909498214,0.1901628822088241,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177236914634705,0.229123443365097,0.1607920676469802,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.726918637752533,0.1599343866109848,0.1521270126104354,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541408538818359,0.1797591298818588,0.8114096522331238,285.53582763671875,285.75,293.1499938964844,286.50994873046875,293.1474609375,297.461181640625,285.53912353515625,1.0,0.3867323696613312,1.0,1.0,0.0,1.0,-2.032679319381714,2.0326759815216064,3.330456138428417e-06,1.5702779293060305,0.7521120309829712,0.7521120309829712,0.0,70.09872436523438,79.0,15607.068359375,-0.0,721.855712890625,1.0,283.1499938964844,284.9806213378906,289.5266418457031,291.610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18506.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631131887435913,1.0,0.0,0.0,2.031846761703491,2.031855344772339,2.754705974439276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.062255859375,0.0,295.09185791015625,1895.4371337890625,0.0,405.7520751953125,0.5203839540481567,1.0,0.0,3.0,1.0,0.0
12128460,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216504335403442,0.3785860538482666,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874091267585754,0.2047537416219711,0.1943662911653518,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209811449050903,0.2317376732826233,0.1626780182123184,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7322683334350586,0.1635430753231048,0.1556341499090194,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583016157150269,0.1825633496046066,0.824409544467926,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928039550781,1.0,0.3908021748065948,1.0,1.0,0.0,1.0,-2.05936336517334,2.0593597888946533,3.417971811359166e-06,1.5913245677947998,0.7516571879386902,0.7516571879386902,0.0,70.73162841796875,82.0,15905.04296875,-0.0,746.4089965820312,1.0,283.1499938964844,285.0276794433594,289.5557556152344,291.6552429199219,293.1499938964844,293.1499938964844,283.1499938964844,18331.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667973518371582,1.0,0.0,0.0,2.019005298614502,2.0190141201019287,2.719996530231583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.257080078125,0.0,289.7693786621094,1895.4371337890625,0.0,414.8607482910156,0.5173208117485046,1.0,0.0,3.0,1.0,0.0
12128520,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216504335403442,0.3785860538482666,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874091267585754,0.2047537416219711,0.1943662911653518,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209811449050903,0.2317376732826233,0.1626780182123184,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7322683334350586,0.1635430753231048,0.1556341499090194,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583016157150269,0.1825633496046066,0.824409544467926,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928039550781,1.0,0.3908021748065948,1.0,1.0,0.0,1.0,-2.05936336517334,2.0593597888946533,3.417971811359166e-06,1.5913245677947998,0.7516571879386902,0.7516571879386902,0.0,70.73162841796875,82.0,15905.04296875,-0.0,746.4089965820312,1.0,283.1499938964844,285.0276794433594,289.5557556152344,291.6552429199219,293.1499938964844,293.1499938964844,283.1499938964844,18331.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667973518371582,1.0,0.0,0.0,2.019005298614502,2.0190141201019287,2.719996530231583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.257080078125,0.0,289.7693786621094,1895.4371337890625,0.0,414.8607482910156,0.5173208117485046,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287631750106812,0.3815720379352569,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906174063682556,0.2087508141994476,0.1982357650995254,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215503692626953,0.2340056449174881,0.1643250435590744,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349879145622253,0.1667305529117584,0.1587570309638977,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597083449363708,0.1849450767040252,0.8356181383132935,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993896484375,285.6458435058594,1.0,0.3956322073936462,1.0,1.0,0.0,1.0,-2.0867865085601807,2.086783170700073,3.5091832160105696e-06,1.6129440069198608,0.752952516078949,0.752952516078949,0.0,72.15316009521484,85.0,16234.826171875,-0.0,774.9681396484375,1.0,283.1499938964844,285.0723876953125,289.5926208496094,291.70947265625,293.1499938964844,293.1499938964844,283.1499938964844,18144.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708320498466491,1.0,0.0,0.0,2.0134599208831787,2.0134685039520264,2.705075416997716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.975830078125,0.0,287.03326416015625,1895.4371337890625,0.0,425.0716552734375,0.5158027410507202,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287631750106812,0.3815720379352569,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906174063682556,0.2087508141994476,0.1982357650995254,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215503692626953,0.2340056449174881,0.1643250435590744,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349879145622253,0.1667305529117584,0.1587570309638977,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597083449363708,0.1849450767040252,0.8356181383132935,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993896484375,285.6458435058594,1.0,0.3956322073936462,1.0,1.0,0.0,1.0,-2.0867865085601807,2.086783170700073,3.5091832160105696e-06,1.6129440069198608,0.752952516078949,0.752952516078949,0.0,72.15316009521484,85.0,16234.826171875,-0.0,774.9681396484375,1.0,283.1499938964844,285.0723876953125,289.5926208496094,291.70947265625,293.1499938964844,293.1499938964844,283.1499938964844,18144.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708320498466491,1.0,0.0,0.0,2.0134599208831787,2.0134685039520264,2.705075416997716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.975830078125,0.0,287.03326416015625,1895.4371337890625,0.0,425.0716552734375,0.5158027410507202,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.9990000128746032,0.531931459903717,0.3839659392833709,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.7914463877677917,0.2106692939996719,0.2000895589590072,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8211457133293152,0.2350692003965377,0.1650955528020858,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356460094451904,0.1682213842868805,0.1602160483598709,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596641182899475,0.1860257536172866,0.840711772441864,285.668701171875,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718139648437,1.0,0.3982463479042053,1.0,1.0,0.0,1.0,-2.100683212280273,2.100679636001587,3.55585234501632e-06,1.623868465423584,0.7543719410896301,0.7543719410896301,0.0,73.0792465209961,85.0,16410.978515625,-0.0,790.4328002929688,1.0,283.1499938964844,285.0935363769531,289.6139221191406,291.7402648925781,293.1499938964844,293.1499938964844,283.1499938964844,18053.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730318486690521,1.0,0.0,0.0,2.013394355773926,2.013402938842773,2.704899202399247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.1103515625,0.0,286.6346435546875,1895.4371337890625,0.0,430.7452087402344,0.5156290531158447,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5348758101463318,0.386809229850769,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7919003963470459,0.2125524878501892,0.2019083201885223,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204130530357361,0.236102819442749,0.1658443361520767,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7359607219696045,0.1696618944406509,0.1616256833076477,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7592533826828003,0.1870495975017547,0.8455440998077393,285.6941223144531,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5043029785156,285.6971435546875,1.0,0.4009599685668945,1.0,1.0,0.0,1.0,-2.114678382873535,2.1146748065948486,3.603133336582687e-06,1.6348353624343872,0.7561337947845459,0.7561337947845459,0.0,74.11627960205078,88.0,16595.564453125,-0.0,806.5684814453125,1.0,283.1499938964844,285.113525390625,289.6370544433594,291.7734375,293.1499938964844,293.1499938964844,283.1499938964844,17947.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753758311271667,1.0,0.0,0.0,2.0156571865081787,2.0156657695770264,2.7109825850857305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.152099609375,0.0,286.9941101074219,1895.4371337890625,0.0,436.8751831054688,0.5159271955490112,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402001738548279,0.3935031294822693,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919974327087402,0.2162463515996933,0.2054757624864578,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182448744773865,0.2381080389022827,0.1672990322113037,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358375191688538,0.1724274158477783,0.164333775639534,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7576349377632141,0.1889617592096328,0.8545930981636047,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066061675548553,1.0,1.0,0.0,1.0,-2.1428706645965576,2.142867088317871,3.699183253047522e-06,1.6567935943603516,0.7613145112991333,0.7613145112991333,0.0,76.44954681396484,91.0,16987.080078125,-0.0,840.5477905273438,1.0,283.1499938964844,285.1502990722656,289.68817138671875,291.84625244140625,293.1499938964844,293.1499938964844,283.1499938964844,17739.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805082380771637,1.0,0.0,0.0,2.025932550430298,2.025941133499145,2.738692899129092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.5751953125,0.0,289.7811889648437,1895.4371337890625,0.0,450.6090087890625,0.5177729725837708,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402001738548279,0.3935031294822693,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919974327087402,0.2162463515996933,0.2054757624864578,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182448744773865,0.2381080389022827,0.1672990322113037,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358375191688538,0.1724274158477783,0.164333775639534,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7576349377632141,0.1889617592096328,0.8545930981636047,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066061675548553,1.0,1.0,0.0,1.0,-2.1428706645965576,2.142867088317871,3.699183253047522e-06,1.6567935943603516,0.7613145112991333,0.7613145112991333,0.0,76.44954681396484,91.0,16987.080078125,-0.0,840.5477905273438,1.0,283.1499938964844,285.1502990722656,289.68817138671875,291.84625244140625,293.1499938964844,293.1499938964844,283.1499938964844,17739.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805082380771637,1.0,0.0,0.0,2.025932550430298,2.025941133499145,2.738692899129092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.5751953125,0.0,289.7811889648437,1895.4371337890625,0.0,450.6090087890625,0.5177729725837708,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5448983907699585,0.4011422097682953,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913735508918762,0.2198771983385086,0.2089842855930328,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154523372650146,0.2400572001934051,0.1687164604663849,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.735029399394989,0.1750749051570892,0.1669298857450485,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553067803382874,0.1907304227352142,0.8629975318908691,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124468863010406,1.0,1.0,0.0,1.0,-2.1711745262146,2.171170949935913,3.796726332438993e-06,1.6786839962005615,0.7686102986335754,0.7686102986335754,0.0,79.04376983642578,94.0,17408.8046875,-0.0,876.407958984375,1.0,283.1499938964844,285.1820068359375,289.7450256347656,291.9269714355469,293.1499938964844,293.1499938964844,283.1499938964844,17523.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862350821495056,1.0,0.0,0.0,2.044563770294189,2.044572591781616,2.789296900118643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.00244140625,0.0,295.57135009765625,1895.4371337890625,0.0,466.4549255371094,0.5214152336120605,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5448983907699585,0.4011422097682953,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913735508918762,0.2198771983385086,0.2089842855930328,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154523372650146,0.2400572001934051,0.1687164604663849,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.735029399394989,0.1750749051570892,0.1669298857450485,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553067803382874,0.1907304227352142,0.8629975318908691,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124468863010406,1.0,1.0,0.0,1.0,-2.1711745262146,2.171170949935913,3.796726332438993e-06,1.6786839962005615,0.7686102986335754,0.7686102986335754,0.0,79.04376983642578,94.0,17408.8046875,-0.0,876.407958984375,1.0,283.1499938964844,285.1820068359375,289.7450256347656,291.9269714355469,293.1499938964844,293.1499938964844,283.1499938964844,17523.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862350821495056,1.0,0.0,0.0,2.044563770294189,2.044572591781616,2.789296900118643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.00244140625,0.0,295.57135009765625,1895.4371337890625,0.0,466.4549255371094,0.5214152336120605,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490639805793762,0.4093591868877411,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.7903463840484619,0.2234713733196258,0.2124594300985336,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123119473457336,0.2419827133417129,0.1701168268918991,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338327765464783,0.1776493191719055,0.1694531291723251,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525806427001953,0.1923852413892746,0.870895266532898,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183924198150635,1.0,1.0,0.0,1.0,-2.1994168758392334,2.199413061141968,3.895435384038137e-06,1.7005391120910645,0.7781235575675964,0.7781235575675964,0.0,81.82369995117188,97.0,17859.791015625,-0.0,913.7531127929688,1.0,283.1499938964844,285.2080993652344,289.80670166015625,292.0145874023437,293.1499938964844,293.1499938964844,283.1499938964844,17302.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925073385238647,1.0,0.0,0.0,2.071682929992676,2.0716915130615234,2.863781674022903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.1982421875,0.0,304.5629577636719,1895.4371337890625,0.0,484.4665222167969,0.5269029140472412,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490639805793762,0.4093591868877411,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.7903463840484619,0.2234713733196258,0.2124594300985336,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123119473457336,0.2419827133417129,0.1701168268918991,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338327765464783,0.1776493191719055,0.1694531291723251,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525806427001953,0.1923852413892746,0.870895266532898,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183924198150635,1.0,1.0,0.0,1.0,-2.1994168758392334,2.199413061141968,3.895435384038137e-06,1.7005391120910645,0.7781235575675964,0.7781235575675964,0.0,81.82369995117188,97.0,17859.791015625,-0.0,913.7531127929688,1.0,283.1499938964844,285.2080993652344,289.80670166015625,292.0145874023437,293.1499938964844,293.1499938964844,283.1499938964844,17302.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925073385238647,1.0,0.0,0.0,2.071682929992676,2.0716915130615234,2.863781674022903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.1982421875,0.0,304.5629577636719,1895.4371337890625,0.0,484.4665222167969,0.5269029140472412,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5527874231338501,0.4179072380065918,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891156673431396,0.2270395457744598,0.2159128487110138,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089900612831116,0.2438948154449463,0.1715110838413238,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324339747428894,0.1801653057336807,0.171924889087677,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.74965500831604,0.1939438581466674,0.8783674836158752,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243785738945007,1.0,1.0,0.0,1.0,-2.2274510860443115,2.227447271347046,3.9950105019670445e-06,1.722380518913269,0.7899501919746399,0.7899501919746399,0.0,84.73734283447266,100.0,18338.69140625,-0.0,952.2705078125,1.0,283.1499938964844,285.2283020019531,289.8725280761719,292.1082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17079.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992597699165344,1.0,0.0,0.0,2.107264518737793,2.10727334022522,2.962998735256406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.9521484375,0.0,316.9753112792969,1895.4371337890625,0.0,504.6568908691406,0.53425532579422,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5527874231338501,0.4179072380065918,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891156673431396,0.2270395457744598,0.2159128487110138,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089900612831116,0.2438948154449463,0.1715110838413238,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324339747428894,0.1801653057336807,0.171924889087677,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.74965500831604,0.1939438581466674,0.8783674836158752,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243785738945007,1.0,1.0,0.0,1.0,-2.2274510860443115,2.227447271347046,3.9950105019670445e-06,1.722380518913269,0.7899501919746399,0.7899501919746399,0.0,84.73734283447266,100.0,18338.69140625,-0.0,952.2705078125,1.0,283.1499938964844,285.2283020019531,289.8725280761719,292.1082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17079.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992597699165344,1.0,0.0,0.0,2.107264518737793,2.10727334022522,2.962998735256406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.9521484375,0.0,316.9753112792969,1895.4371337890625,0.0,504.6568908691406,0.53425532579422,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545026063919067,0.4222616255283355,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.7884576916694641,0.2288151234388351,0.2176325321197509,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072811365127563,0.2448426038026809,0.1722044199705124,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316860556602478,0.1814014017581939,0.1731414645910263,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7481522560119629,0.1946903616189956,0.8819596171379089,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878479003906,1.0,0.4273719191551208,1.0,1.0,0.0,1.0,-2.241356134414673,2.241352081298828,4.0448967411066405e-06,1.7332137823104858,0.7967654466629028,0.7967654466629028,0.0,86.23176574707031,100.0,18588.0625,-0.0,971.8896484375,1.0,283.1499938964844,285.2362365722656,289.90679931640625,292.1571350097656,293.1499938964844,293.1499938964844,283.1499938964844,16969.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027959942817688,1.0,0.0,0.0,2.128159523010254,2.1281683444976807,3.022050236722862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.22314453125,0.0,324.5333251953125,1895.4371337890625,0.0,515.573486328125,0.5386254191398621,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9990000128746032,0.5561246871948242,0.4266561865806579,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7877814769744873,0.2305854260921478,0.2193478494882583,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.805542528629303,0.2457830607891082,0.172893613576889,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7309138774871826,0.1826227456331253,0.1743449121713638,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7466331124305725,0.1954159885644912,0.8854601383209229,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303593635559082,1.0,1.0,0.0,1.0,-2.255173444747925,2.25516939163208,4.094701125723077e-06,1.7439247369766235,0.8038049340248108,0.8038049340248108,0.0,87.74588775634766,103.0,18843.43359375,-0.0,991.715087890625,1.0,283.1499938964844,285.2427062988281,289.9418640136719,292.2072448730469,293.1499938964844,293.1499938964844,283.1499938964844,16867.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064296722412109,1.0,0.0,0.0,2.1509835720062256,2.1509926319122314,3.087219795361307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.02392578125,0.0,333.02215576171875,1895.4371337890625,0.0,527.04345703125,0.5434330105781555,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591195821762085,0.4354721903800964,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7864385843276978,0.234116181731224,0.2227683812379837,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020804524421692,0.2476441711187362,0.1742587089538574,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293498516082764,0.1850259453058242,0.1767144650220871,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436054348945618,0.1968119442462921,0.8922096490859985,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.436300128698349,1.0,1.0,0.0,1.0,-2.282466173171997,2.282461881637573,4.194541816104902e-06,1.7653735876083374,0.8171373605728149,0.8171373605728149,0.0,90.82521057128906,106.0,19364.037109375,-0.0,1031.8658447265625,1.0,283.1499938964844,285.2545166015625,290.0138854980469,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,16769.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138997435569763,1.0,0.0,0.0,2.1981194019317627,2.198128700256348,3.224006661639578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.57861328125,0.0,351.5917358398437,1895.4371337890625,0.0,551.4520874023438,0.5535870790481567,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591195821762085,0.4354721903800964,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7864385843276978,0.234116181731224,0.2227683812379837,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020804524421692,0.2476441711187362,0.1742587089538574,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293498516082764,0.1850259453058242,0.1767144650220871,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436054348945618,0.1968119442462921,0.8922096490859985,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.436300128698349,1.0,1.0,0.0,1.0,-2.282466173171997,2.282461881637573,4.194541816104902e-06,1.7653735876083374,0.8171373605728149,0.8171373605728149,0.0,90.82521057128906,106.0,19364.037109375,-0.0,1031.8658447265625,1.0,283.1499938964844,285.2545166015625,290.0138854980469,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,16769.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138997435569763,1.0,0.0,0.0,2.1981194019317627,2.198128700256348,3.224006661639578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.57861328125,0.0,351.5917358398437,1895.4371337890625,0.0,551.4520874023438,0.5535870790481567,1.0,0.0,3.0,1.0,0.0
12129540,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618194937705994,0.4442896544933319,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851396799087524,0.2376438230276107,0.2261845469474792,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986993789672852,0.2494851797819137,0.1756096929311752,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277844548225403,0.1873835623264312,0.1790404170751571,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406197190284729,0.1981448680162429,0.8986700177192688,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4454040527344,285.9672546386719,1.0,0.4421805739402771,1.0,1.0,0.0,1.0,-2.3093390464782715,2.309334754943848,4.293965503165964e-06,1.7864216566085815,0.830889105796814,0.830889105796814,0.0,93.94683837890624,109.0,19898.646484375,-0.0,1072.6044921875,1.0,283.1499938964844,285.2655029296875,290.087890625,292.415771484375,293.1499938964844,293.1499938964844,283.1499938964844,16709.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215250253677368,1.0,0.0,0.0,2.2471864223480225,2.2471959590911865,3.369547414422414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.60009765625,0.0,371.9016418457031,1895.4371337890625,0.0,577.5606079101562,0.5642770528793335,1.0,0.0,3.0,1.0,0.0
12129600,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618194937705994,0.4442896544933319,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851396799087524,0.2376438230276107,0.2261845469474792,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986993789672852,0.2494851797819137,0.1756096929311752,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277844548225403,0.1873835623264312,0.1790404170751571,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406197190284729,0.1981448680162429,0.8986700177192688,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4454040527344,285.9672546386719,1.0,0.4421805739402771,1.0,1.0,0.0,1.0,-2.3093390464782715,2.309334754943848,4.293965503165964e-06,1.7864216566085815,0.830889105796814,0.830889105796814,0.0,93.94683837890624,109.0,19898.646484375,-0.0,1072.6044921875,1.0,283.1499938964844,285.2655029296875,290.087890625,292.415771484375,293.1499938964844,293.1499938964844,283.1499938964844,16709.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215250253677368,1.0,0.0,0.0,2.2471864223480225,2.2471959590911865,3.369547414422414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.60009765625,0.0,371.9016418457031,1895.4371337890625,0.0,577.5606079101562,0.5642770528793335,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642614960670471,0.4530313611030578,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839393019676208,0.2411785423755645,0.2296058535575866,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954504489898682,0.2513120472431183,0.1769506186246872,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.726263165473938,0.1897037029266357,0.1813301146030426,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.737722635269165,0.1994262039661407,0.9048920273780824,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479884803295135,1.0,1.0,0.0,1.0,-2.3357861042022705,2.3357818126678467,4.393130438984372e-06,1.807201266288757,0.845061719417572,0.845061719417572,0.0,97.09465026855467,112.0,20444.662109375,-0.0,1113.8389892578125,1.0,283.1499938964844,285.276123046875,290.16363525390625,292.5240478515625,293.1499938964844,293.1499938964844,283.1499938964844,16673.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292393565177917,1.0,0.0,0.0,2.2973380088806152,2.2973477840423584,3.521625160374242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.89208984375,0.0,393.6428527832031,1895.4371337890625,0.0,605.2537841796875,0.5752922892570496,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642614960670471,0.4530313611030578,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839393019676208,0.2411785423755645,0.2296058535575866,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954504489898682,0.2513120472431183,0.1769506186246872,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.726263165473938,0.1897037029266357,0.1813301146030426,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.737722635269165,0.1994262039661407,0.9048920273780824,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479884803295135,1.0,1.0,0.0,1.0,-2.3357861042022705,2.3357818126678467,4.393130438984372e-06,1.807201266288757,0.845061719417572,0.845061719417572,0.0,97.09465026855467,112.0,20444.662109375,-0.0,1113.8389892578125,1.0,283.1499938964844,285.276123046875,290.16363525390625,292.5240478515625,293.1499938964844,293.1499938964844,283.1499938964844,16673.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292393565177917,1.0,0.0,0.0,2.2973380088806152,2.2973477840423584,3.521625160374242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.89208984375,0.0,393.6428527832031,1895.4371337890625,0.0,605.2537841796875,0.5752922892570496,1.0,0.0,3.0,1.0,0.0
12129780,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5664710402488708,0.4616703689098358,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828556299209595,0.244727611541748,0.2330394387245178,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923482656478882,0.2531279623508453,0.1782838851213455,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248011231422424,0.191991776227951,0.1835888922214508,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349270582199097,0.2006640881299972,0.9109139442443848,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4230041503906,286.0307922363281,1.0,0.4537181258201599,1.0,1.0,0.0,1.0,-2.3618383407592773,2.361834049224853,4.491804702411173e-06,1.82757568359375,0.8596628904342651,0.8596628904342651,0.0,100.25406646728516,100.0,21000.166015625,-0.0,1155.52197265625,1.0,283.1499938964844,285.286865234375,290.2406921386719,292.6343688964844,293.1499938964844,293.1499938964844,283.1499938964844,16656.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370115637779236,1.0,0.0,0.0,2.3479228019714355,2.347933053970337,3.678416931052198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.28759765625,0.0,416.56640625,1895.4371337890625,0.0,634.51123046875,0.5864733457565308,1.0,0.0,3.0,1.0,0.0
12129840,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5664710402488708,0.4616703689098358,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828556299209595,0.244727611541748,0.2330394387245178,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923482656478882,0.2531279623508453,0.1782838851213455,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248011231422424,0.191991776227951,0.1835888922214508,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349270582199097,0.2006640881299972,0.9109139442443848,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4230041503906,286.0307922363281,1.0,0.4537181258201599,1.0,1.0,0.0,1.0,-2.3618383407592773,2.361834049224853,4.491804702411173e-06,1.82757568359375,0.8596628904342651,0.8596628904342651,0.0,100.25406646728516,100.0,21000.166015625,-0.0,1155.52197265625,1.0,283.1499938964844,285.286865234375,290.2406921386719,292.6343688964844,293.1499938964844,293.1499938964844,283.1499938964844,16656.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370115637779236,1.0,0.0,0.0,2.3479228019714355,2.347933053970337,3.678416931052198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.28759765625,0.0,416.56640625,1895.4371337890625,0.0,634.51123046875,0.5864733457565308,1.0,0.0,3.0,1.0,0.0
