time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129900,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.5677803158760071,0.4612553417682647,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7850083708763123,0.2464964240789413,0.2347069084644317,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.793542742729187,0.2540194690227508,0.1789070218801498,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7263002395629883,0.1931124925613403,0.1846522986888885,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7358004450798035,0.2012572735548019,0.9135965704917908,286.0425720214844,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188842773437,286.0436706542969,1.0,0.4543164074420929,1.0,1.0,0.0,1.0,-2.3686063289642334,2.3686017990112305,4.517920388025232e-06,1.8330289125442505,0.8670858144760132,0.8670858144760132,0.0,100.3610610961914,100.0,21243.521484375,-0.0,1163.5992431640625,1.0,283.1499938964844,285.2896423339844,290.2794189453125,292.6894226074219,293.1499938964844,293.1499938964844,283.1499938964844,16654.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540894627571106,1.0,0.0,0.0,2.3732006549835205,2.373211145401001,3.758047739665926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.51025390625,0.0,428.4009704589844,1895.4371337890625,0.0,649.6560668945312,0.5920835733413696,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698248147964478,0.4576262533664703,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7890002131462097,0.2482600659132003,0.2363329082727432,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.796592116355896,0.2548964619636535,0.1794937700033188,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.729300320148468,0.1942174732685089,0.1856635957956314,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.738216757774353,0.2018409073352813,0.9160420298576356,286.05145263671875,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0522155761719,1.0,0.4538100659847259,1.0,1.0,0.0,1.0,-2.371063232421875,2.371058702468872,4.527427336142864e-06,1.8350120782852173,0.8745190501213074,0.8745190501213074,0.0,99.4530792236328,103.0,21454.943359375,-0.0,1162.716064453125,1.0,283.1499938964844,285.28875732421875,290.317138671875,292.7419128417969,293.1499938964844,293.1499938964844,283.1499938964844,16658.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446056127548218,1.0,0.0,0.0,2.3983070850372314,2.398317813873291,3.837982376353466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.7099609375,0.0,440.4193115234375,1895.4371337890625,0.0,664.4669799804688,0.5976728200912476,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749411582946777,0.4560533463954925,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937315106391907,0.2518190145492553,0.2396598160266876,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993680238723755,0.2566462159156799,0.1806997209787368,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325699925422668,0.1964256167411804,0.1877310276031494,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403255105018616,0.2030445635318756,0.921291708946228,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.455626368522644,1.0,1.0,0.0,1.0,-2.3833982944488525,2.3833937644958496,4.574320882966276e-06,1.8444311618804927,0.8896056413650513,0.8896056413650513,0.0,99.41017150878906,106.0,21923.814453125,-0.0,1176.597900390625,1.0,283.1499938964844,285.2904357910156,290.3904113769531,292.84307861328125,293.1499938964844,293.1499938964844,283.1499938964844,16676.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511742234230042,1.0,0.0,0.0,2.4478182792663574,2.447829246520996,3.9980824340091203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.056640625,0.0,464.86572265625,1895.4371337890625,0.0,691.5093383789062,0.6087340712547302,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749411582946777,0.4560533463954925,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937315106391907,0.2518190145492553,0.2396598160266876,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993680238723755,0.2566462159156799,0.1806997209787368,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325699925422668,0.1964256167411804,0.1877310276031494,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403255105018616,0.2030445635318756,0.921291708946228,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.455626368522644,1.0,1.0,0.0,1.0,-2.3833982944488525,2.3833937644958496,4.574320882966276e-06,1.8444311618804927,0.8896056413650513,0.8896056413650513,0.0,99.41017150878906,106.0,21923.814453125,-0.0,1176.597900390625,1.0,283.1499938964844,285.2904357910156,290.3904113769531,292.84307861328125,293.1499938964844,293.1499938964844,283.1499938964844,16676.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511742234230042,1.0,0.0,0.0,2.4478182792663574,2.447829246520996,3.9980824340091203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.056640625,0.0,464.86572265625,1895.4371337890625,0.0,691.5093383789062,0.6087340712547302,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798296332359314,0.4573907256126404,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967771887779236,0.2554227411746979,0.243059441447258,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004153370857239,0.258387804031372,0.1819230020046234,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344154715538025,0.1986252516508102,0.1898229569196701,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410374283790588,0.2042739242315292,0.92684006690979,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4279479980469,286.0999755859375,1.0,0.4584411382675171,1.0,1.0,0.0,1.0,-2.3997349739074707,2.399730443954468,4.637141501007136e-06,1.8570818901062007,0.9050923585891724,0.9050923585891724,0.0,100.29013061523438,109.0,22427.9140625,0.0,1198.997314453125,1.0,283.1499938964844,285.2968444824219,290.4665222167969,292.9483947753906,293.1499938964844,293.1499938964844,283.1499938964844,16701.392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573505759239197,1.0,0.0,0.0,2.4962637424468994,2.496274948120117,4.157902537826885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.37744140625,0.0,489.73431396484375,1895.4371337890625,0.0,717.92626953125,0.6225945949554443,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798296332359314,0.4573907256126404,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967771887779236,0.2554227411746979,0.243059441447258,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004153370857239,0.258387804031372,0.1819230020046234,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344154715538025,0.1986252516508102,0.1898229569196701,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410374283790588,0.2042739242315292,0.92684006690979,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4279479980469,286.0999755859375,1.0,0.4584411382675171,1.0,1.0,0.0,1.0,-2.3997349739074707,2.399730443954468,4.637141501007136e-06,1.8570818901062007,0.9050923585891724,0.9050923585891724,0.0,100.29013061523438,109.0,22427.9140625,0.0,1198.997314453125,1.0,283.1499938964844,285.2968444824219,290.4665222167969,292.9483947753906,293.1499938964844,293.1499938964844,283.1499938964844,16701.392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573505759239197,1.0,0.0,0.0,2.4962637424468994,2.496274948120117,4.157902537826885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.37744140625,0.0,489.73431396484375,1895.4371337890625,0.0,717.92626953125,0.6225945949554443,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.584153413772583,0.4606369137763977,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986874580383301,0.2590324878692627,0.2464988082647323,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003102540969849,0.2600926160812378,0.1831440031528473,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352903485298157,0.2007835805416107,0.1919080018997192,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407893538475037,0.2054696977138519,0.9324188828468324,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619885087013244,1.0,1.0,0.0,1.0,-2.4184389114379883,2.4184343814849854,4.709700078819878e-06,1.871612548828125,0.9206517934799194,0.9206517934799194,0.0,101.77306365966795,112.0,23003.03515625,0.0,1226.9329833984375,1.0,283.1499938964844,285.28472900390625,290.54705810546875,293.0631408691406,293.1499938964844,293.1499938964844,283.1499938964844,17176.05078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642872452735901,1.0,0.0,0.0,2.576022148132324,2.57603406906128,4.427846533872072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.4189453125,0.0,534.9736328125,1895.4371337890625,0.0,748.773681640625,0.6415873765945435,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.584153413772583,0.4606369137763977,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986874580383301,0.2590324878692627,0.2464988082647323,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003102540969849,0.2600926160812378,0.1831440031528473,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352903485298157,0.2007835805416107,0.1919080018997192,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407893538475037,0.2054696977138519,0.9324188828468324,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619885087013244,1.0,1.0,0.0,1.0,-2.4184389114379883,2.4184343814849854,4.709700078819878e-06,1.871612548828125,0.9206517934799194,0.9206517934799194,0.0,101.77306365966795,112.0,23003.03515625,0.0,1226.9329833984375,1.0,283.1499938964844,285.28472900390625,290.54705810546875,293.0631408691406,293.1499938964844,293.1499938964844,283.1499938964844,17176.05078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642872452735901,1.0,0.0,0.0,2.576022148132324,2.57603406906128,4.427846533872072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.4189453125,0.0,534.9736328125,1895.4371337890625,0.0,748.773681640625,0.6415873765945435,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878223180770874,0.4653778672218323,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996730208396912,0.2626149356365204,0.2499329000711441,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.799281656742096,0.2617364525794983,0.1843362748622894,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353636026382446,0.2028694599866867,0.1939455866813659,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.739740252494812,0.2065845131874084,0.9377486109733582,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660409986972809,1.0,1.0,0.0,1.0,-2.4385430812835693,2.438538074493408,4.788442311109975e-06,1.8872843980789185,0.9362513422966005,0.9362513422966005,0.0,103.72677612304688,115.0,23608.58203125,0.0,1258.885009765625,1.0,283.1499938964844,285.26434326171875,290.6270751953125,293.18035888671875,293.1499938964844,293.1499938964844,283.1499938964844,17870.208984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721620917320251,1.0,0.0,0.0,2.669965505599976,2.669978141784668,4.756687985718601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.98974609375,0.0,592.480712890625,1895.4371337890625,0.0,785.3530883789062,0.6640413403511047,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878223180770874,0.4653778672218323,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996730208396912,0.2626149356365204,0.2499329000711441,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.799281656742096,0.2617364525794983,0.1843362748622894,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353636026382446,0.2028694599866867,0.1939455866813659,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.739740252494812,0.2065845131874084,0.9377486109733582,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660409986972809,1.0,1.0,0.0,1.0,-2.4385430812835693,2.438538074493408,4.788442311109975e-06,1.8872843980789185,0.9362513422966005,0.9362513422966005,0.0,103.72677612304688,115.0,23608.58203125,0.0,1258.885009765625,1.0,283.1499938964844,285.26434326171875,290.6270751953125,293.18035888671875,293.1499938964844,293.1499938964844,283.1499938964844,17870.208984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721620917320251,1.0,0.0,0.0,2.669965505599976,2.669978141784668,4.756687985718601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.98974609375,0.0,592.480712890625,1895.4371337890625,0.0,785.3530883789062,0.6640413403511047,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894232988357544,0.4681816697120666,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998982071876526,0.2643947303295135,0.2516452074050903,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985043525695801,0.2625366151332855,0.184921532869339,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.735163688659668,0.2038826048374176,0.1949426233768463,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389801144599915,0.2071074992418289,0.94029039144516,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682015180587768,1.0,1.0,0.0,1.0,-2.448923110961914,2.448918342590332,4.829347744816914e-06,1.895368576049805,0.9440229535102844,0.9440229535102844,0.0,104.84149932861328,115.0,23932.201171875,0.0,1276.010009765625,1.0,283.1499938964844,285.2481384277344,290.6662292480469,293.2395935058594,293.1499938964844,293.1499938964844,283.1499938964844,18387.43359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763693451881409,1.0,0.0,0.0,2.728637933731079,2.7286510467529297,4.96804148042429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.16796875,0.0,630.8564453125,1895.4371337890625,0.0,805.5950927734375,0.6753492951393127,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908800363540649,0.4712250828742981,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.799973726272583,0.2661675810813904,0.2533507645130157,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975810170173645,0.2633237540721893,0.1854970455169677,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7348289489746094,0.2048746645450592,0.1959209740161895,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380872368812561,0.207607164978981,0.9427309036254884,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704277217388153,1.0,1.0,0.0,1.0,-2.4594273567199707,2.4594223499298096,4.870915745414095e-06,1.9035441875457764,0.951873242855072,0.951873242855072,0.0,106.03323364257812,118.0,24230.701171875,0.0,1293.739501953125,1.0,283.1499938964844,285.23992919921875,290.7035827636719,293.29559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18714.763671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806013345718384,1.0,0.0,0.0,2.772603273391724,2.7726166248321533,5.129426199346199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.74169921875,0.0,660.3101196289062,1895.4371337890625,0.0,826.4591064453125,0.6886176466941833,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5933989882469177,0.4778470396995544,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998060584068298,0.2696974873542785,0.2567540407180786,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954323887825012,0.2648661136627197,0.1866310685873031,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338641881942749,0.206804409623146,0.1978309005498886,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360162138938904,0.2085421681404113,0.9473565816879272,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750235974788666,1.0,1.0,0.0,1.0,-2.48068642616272,2.4806814193725586,4.955561962560751e-06,1.920069456100464,0.9675161838531494,0.9675161838531494,0.0,108.59688568115234,121.0,24859.916015625,0.0,1330.6805419921875,1.0,283.1499938964844,285.21417236328125,290.7757568359375,293.406982421875,293.1499938964844,293.1499938964844,283.1499938964844,19663.765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892110466957092,1.0,0.0,0.0,2.880178213119507,2.880192756652832,5.535184186555853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.09033203125,0.0,737.0521850585938,1895.4371337890625,0.0,870.4986572265625,0.7144024968147278,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5933989882469177,0.4778470396995544,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998060584068298,0.2696974873542785,0.2567540407180786,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954323887825012,0.2648661136627197,0.1866310685873031,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338641881942749,0.206804409623146,0.1978309005498886,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360162138938904,0.2085421681404113,0.9473565816879272,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750235974788666,1.0,1.0,0.0,1.0,-2.48068642616272,2.4806814193725586,4.955561962560751e-06,1.920069456100464,0.9675161838531494,0.9675161838531494,0.0,108.59688568115234,121.0,24859.916015625,0.0,1330.6805419921875,1.0,283.1499938964844,285.21417236328125,290.7757568359375,293.406982421875,293.1499938964844,293.1499938964844,283.1499938964844,19663.765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892110466957092,1.0,0.0,0.0,2.880178213119507,2.880192756652832,5.535184186555853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.09033203125,0.0,737.0521850585938,1895.4371337890625,0.0,870.4986572265625,0.7144024968147278,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954486131668091,0.484977513551712,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993472218513489,0.2732148766517639,0.2601496279239654,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930170297622681,0.2663758397102356,0.1877453327178955,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326346039772034,0.2086839079856872,0.1996945589780807,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336808443069458,0.2094003707170486,0.9516571164131165,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797409772872925,1.0,1.0,0.0,1.0,-2.50207781791687,2.50207257270813,5.041434178565396e-06,1.9366689920425413,0.9831904768943788,0.9831904768943788,0.0,111.34235382080078,109.0,25489.48828125,0.0,1369.1368408203125,1.0,283.1499938964844,285.1885986328125,290.8438415527344,293.51422119140625,293.1499938964844,293.1499938964844,283.1499938964844,20684.775390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977585315704346,1.0,0.0,0.0,2.9900357723236084,2.99005126953125,5.965489435766358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.7626953125,0.0,821.5379638671875,1895.4371337890625,0.0,916.39599609375,0.7407519221305847,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954486131668091,0.484977513551712,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993472218513489,0.2732148766517639,0.2601496279239654,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930170297622681,0.2663758397102356,0.1877453327178955,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326346039772034,0.2086839079856872,0.1996945589780807,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336808443069458,0.2094003707170486,0.9516571164131165,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797409772872925,1.0,1.0,0.0,1.0,-2.50207781791687,2.50207257270813,5.041434178565396e-06,1.9366689920425413,0.9831904768943788,0.9831904768943788,0.0,111.34235382080078,109.0,25489.48828125,0.0,1369.1368408203125,1.0,283.1499938964844,285.1885986328125,290.8438415527344,293.51422119140625,293.1499938964844,293.1499938964844,283.1499938964844,20684.775390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977585315704346,1.0,0.0,0.0,2.9900357723236084,2.99005126953125,5.965489435766358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.7626953125,0.0,821.5379638671875,1895.4371337890625,0.0,916.39599609375,0.7407519221305847,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984066724777222,0.4800078868865967,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055688738822937,0.2766897976398468,0.2633804082870483,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972474098205566,0.2678224742412567,0.1887241303920745,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368621826171875,0.2104898989200592,0.201362207531929,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368018627166748,0.2101675420999527,0.9549232721328736,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790309965610504,1.0,1.0,0.0,1.0,-2.507113456726074,2.507108449935913,5.062282070866786e-06,1.9408446550369265,0.9987301826477052,0.9987301826477052,0.0,110.10063934326172,112.0,25985.890625,0.0,1370.1982421875,1.0,283.1499938964844,285.1553649902344,290.9062805175781,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,21758.603515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059082746505737,1.0,0.0,0.0,3.1002798080444336,3.1002964973449707,6.413500273083628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.0,0.0,912.75341796875,1895.4371337890625,0.0,962.19580078125,0.7672103047370911,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984066724777222,0.4800078868865967,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055688738822937,0.2766897976398468,0.2633804082870483,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972474098205566,0.2678224742412567,0.1887241303920745,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368621826171875,0.2104898989200592,0.201362207531929,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368018627166748,0.2101675420999527,0.9549232721328736,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790309965610504,1.0,1.0,0.0,1.0,-2.507113456726074,2.507108449935913,5.062282070866786e-06,1.9408446550369265,0.9987301826477052,0.9987301826477052,0.0,110.10063934326172,112.0,25985.890625,0.0,1370.1982421875,1.0,283.1499938964844,285.1553649902344,290.9062805175781,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,21758.603515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059082746505737,1.0,0.0,0.0,3.1002798080444336,3.1002964973449707,6.413500273083628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.0,0.0,912.75341796875,1895.4371337890625,0.0,962.19580078125,0.7672103047370911,1.0,0.0,3.0,1.0,0.0
12130980,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029093861579895,0.4779275953769684,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100646138191223,0.2801756560802459,0.2666319608688354,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998483180999756,0.2692489624023437,0.1896988302469253,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397469878196716,0.2122788727283477,0.2030253261327743,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385929822921753,0.2109456658363342,0.9582487940788268,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801810383796692,1.0,1.0,0.0,1.0,-2.5156736373901367,2.515668630599976,5.096639597468311e-06,1.947339653968811,1.0,1.0,0.0,109.79033660888672,115.0,26476.814453125,0.0,1379.7479248046875,1.0,283.1499938964844,285.12713623046875,290.96099853515625,293.6967163085937,293.1499938964844,293.1499938964844,283.1499938964844,23110.03125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127496957778931,1.0,0.0,0.0,3.2020199298858643,3.202037811279297,6.841343633823271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.66943359375,0.0,1004.9379272460938,1895.4371337890625,0.0,1002.0836791992188,0.791916012763977,1.0,0.0,3.0,1.0,0.0
12131040,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029093861579895,0.4779275953769684,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100646138191223,0.2801756560802459,0.2666319608688354,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998483180999756,0.2692489624023437,0.1896988302469253,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397469878196716,0.2122788727283477,0.2030253261327743,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385929822921753,0.2109456658363342,0.9582487940788268,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801810383796692,1.0,1.0,0.0,1.0,-2.5156736373901367,2.515668630599976,5.096639597468311e-06,1.947339653968811,1.0,1.0,0.0,109.79033660888672,115.0,26476.814453125,0.0,1379.7479248046875,1.0,283.1499938964844,285.12713623046875,290.96099853515625,293.6967163085937,293.1499938964844,293.1499938964844,283.1499938964844,23110.03125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127496957778931,1.0,0.0,0.0,3.2020199298858643,3.202037811279297,6.841343633823271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.66943359375,0.0,1004.9379272460938,1895.4371337890625,0.0,1002.0836791992188,0.791916012763977,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050538420677185,0.4781474471092224,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115848898887634,0.2819355130195617,0.2682873010635376,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004449605941772,0.2699664235115051,0.1901993453502655,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406039834022522,0.2131757140159607,0.2038736343383789,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389162182807922,0.2113453894853592,0.960038721561432,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811765253543854,1.0,1.0,0.0,1.0,-2.5216963291168213,2.52169132232666,5.121042704558931e-06,1.951990246772766,1.0,1.0,0.0,110.05400848388672,115.0,26742.2265625,0.0,1388.5673828125,1.0,283.1499938964844,285.1136779785156,290.9881286621094,293.7396545410156,293.1499938964844,293.1499938964844,283.1499938964844,23906.0546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159123182296753,1.0,0.0,0.0,3.2567014694213867,3.2567195892333984,7.076999963828712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.22705078125,0.0,1057.3065185546875,1895.4371337890625,0.0,1020.9557495117188,0.8024967312812805,1.0,0.0,3.0,1.0,0.0
12131160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.607073962688446,0.4789464473724365,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.812781035900116,0.283708244562149,0.2699585258960724,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.80071622133255,0.270688533782959,0.1907055675983429,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411866784095764,0.2140750139951706,0.2047286927700042,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389710545539856,0.2117484509944915,0.9618721604347228,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824032783508301,1.0,1.0,0.0,1.0,-2.528501510620117,2.528496265411377,5.148696345713688e-06,1.957249641418457,1.0,1.0,0.0,110.50900268554688,118.0,26987.732421875,0.0,1399.253662109375,1.0,283.1499938964844,285.1090393066406,291.0145263671875,293.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,24445.12890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189997792243958,1.0,0.0,0.0,3.29321551322937,3.29323410987854,7.23658388324111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.88330078125,0.0,1093.2703857421875,1895.4371337890625,0.0,1039.6390380859375,0.8142268061637878,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107091903686523,0.4819239377975464,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144292831420898,0.287289410829544,0.2733528912067413,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8005005121231079,0.2721455693244934,0.1917403489351272,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.741705060005188,0.2158796489238739,0.2064620852470398,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384443879127502,0.2125543355941772,0.9656366109848022,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854114055633545,1.0,1.0,0.0,1.0,-2.544004440307617,2.543999195098877,5.211993084230926e-06,1.969239354133606,1.0,1.0,0.0,111.87996673583984,121.0,27506.2109375,0.0,1425.2381591796875,1.0,283.1499938964844,285.0965270996094,291.066162109375,293.864013671875,293.1499938964844,293.1499938964844,283.1499938964844,25712.9140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625395655632019,1.0,0.0,0.0,3.377533197402954,3.3775529861450195,7.611891419401218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.435546875,0.0,1179.4136962890625,1895.4371337890625,0.0,1079.1439208984375,0.8348783254623413,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107091903686523,0.4819239377975464,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144292831420898,0.287289410829544,0.2733528912067413,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8005005121231079,0.2721455693244934,0.1917403489351272,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.741705060005188,0.2158796489238739,0.2064620852470398,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384443879127502,0.2125543355941772,0.9656366109848022,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854114055633545,1.0,1.0,0.0,1.0,-2.544004440307617,2.543999195098877,5.211993084230926e-06,1.969239354133606,1.0,1.0,0.0,111.87996673583984,121.0,27506.2109375,0.0,1425.2381591796875,1.0,283.1499938964844,285.0965270996094,291.066162109375,293.864013671875,293.1499938964844,293.1499938964844,283.1499938964844,25712.9140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625395655632019,1.0,0.0,0.0,3.377533197402954,3.3775529861450195,7.611891419401218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.435546875,0.0,1179.4136962890625,1895.4371337890625,0.0,1079.1439208984375,0.8348783254623413,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138206124305725,0.4863133430480957,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8153353929519653,0.2909119725227356,0.2768041789531708,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995213866233826,0.2736158967018127,0.1927973330020904,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415643930435181,0.2176879346370697,0.2082164287567138,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372658848762512,0.2133465409278869,0.9694335460662842,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.4889748096466064,1.0,1.0,0.0,1.0,-2.561363935470581,2.561358690261841,5.283345217321767e-06,1.9826700687408447,1.0,1.0,0.0,113.7294464111328,124.0,28026.322265625,0.0,1456.0430908203125,1.0,283.1499938964844,285.0877380371094,291.1131286621094,293.9436340332031,293.1499938964844,293.1499938964844,283.1499938964844,26932.8359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321201920509338,1.0,0.0,0.0,3.456726551055908,3.456747055053711,7.973029028107703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.2451171875,0.0,1264.335693359375,1895.4371337890625,0.0,1121.820068359375,0.8542920351028442,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138206124305725,0.4863133430480957,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8153353929519653,0.2909119725227356,0.2768041789531708,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995213866233826,0.2736158967018127,0.1927973330020904,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415643930435181,0.2176879346370697,0.2082164287567138,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372658848762512,0.2133465409278869,0.9694335460662842,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.4889748096466064,1.0,1.0,0.0,1.0,-2.561363935470581,2.561358690261841,5.283345217321767e-06,1.9826700687408447,1.0,1.0,0.0,113.7294464111328,124.0,28026.322265625,0.0,1456.0430908203125,1.0,283.1499938964844,285.0877380371094,291.1131286621094,293.9436340332031,293.1499938964844,293.1499938964844,283.1499938964844,26932.8359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321201920509338,1.0,0.0,0.0,3.456726551055908,3.456747055053711,7.973029028107703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.2451171875,0.0,1264.335693359375,1895.4371337890625,0.0,1121.820068359375,0.8542920351028442,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164530515670776,0.4917118847370147,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157275319099426,0.294566810131073,0.2802996635437011,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980149388313293,0.2750924527645111,0.1938686966896057,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409617304801941,0.2194933444261551,0.2099815160036087,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356289029121399,0.214114099740982,0.9731875658035278,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.492923229932785,1.0,1.0,0.0,1.0,-2.5799684524536133,2.579962968826294,5.360361683415249e-06,1.9970662593841555,1.0,1.0,0.0,115.9311752319336,127.0,28542.90234375,0.0,1490.4400634765625,1.0,283.1499938964844,285.0812683105469,291.15362548828125,294.0169982910156,293.1499938964844,293.1499938964844,283.1499938964844,28119.1171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390732526779175,1.0,0.0,0.0,3.532033681869507,3.532055139541626,8.324208806698152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.5322265625,0.0,1348.782470703125,1895.4371337890625,0.0,1167.1416015625,0.872765839099884,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164530515670776,0.4917118847370147,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157275319099426,0.294566810131073,0.2802996635437011,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980149388313293,0.2750924527645111,0.1938686966896057,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409617304801941,0.2194933444261551,0.2099815160036087,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356289029121399,0.214114099740982,0.9731875658035278,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.492923229932785,1.0,1.0,0.0,1.0,-2.5799684524536133,2.579962968826294,5.360361683415249e-06,1.9970662593841555,1.0,1.0,0.0,115.9311752319336,127.0,28542.90234375,0.0,1490.4400634765625,1.0,283.1499938964844,285.0812683105469,291.15362548828125,294.0169982910156,293.1499938964844,293.1499938964844,283.1499938964844,28119.1171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390732526779175,1.0,0.0,0.0,3.532033681869507,3.532055139541626,8.324208806698152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.5322265625,0.0,1348.782470703125,1895.4371337890625,0.0,1167.1416015625,0.872765839099884,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186487078666687,0.497821033000946,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157694339752197,0.2982453405857086,0.2838280200958252,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961549162864685,0.2765681743621826,0.194947212934494,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400438189506531,0.2212897688150406,0.211748331785202,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336785793304443,0.2148502916097641,0.9768499135971068,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971313774585724,1.0,1.0,0.0,1.0,-2.599367618560791,2.599362134933472,5.4412671488535125e-06,2.012078762054444,1.0,1.0,0.0,118.39203643798828,130.0,29051.357421875,0.0,1527.5147705078125,1.0,283.1499938964844,285.076171875,291.1868591308594,294.08282470703125,293.1499938964844,293.1499938964844,283.1499938964844,29281.88671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461102366447449,1.0,0.0,0.0,3.604321241378784,3.60434365272522,8.668426971780718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.814453125,0.0,1433.3031005859375,1895.4371337890625,0.0,1214.21142578125,0.8905081152915955,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186487078666687,0.497821033000946,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157694339752197,0.2982453405857086,0.2838280200958252,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961549162864685,0.2765681743621826,0.194947212934494,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400438189506531,0.2212897688150406,0.211748331785202,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336785793304443,0.2148502916097641,0.9768499135971068,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971313774585724,1.0,1.0,0.0,1.0,-2.599367618560791,2.599362134933472,5.4412671488535125e-06,2.012078762054444,1.0,1.0,0.0,118.39203643798828,130.0,29051.357421875,0.0,1527.5147705078125,1.0,283.1499938964844,285.076171875,291.1868591308594,294.08282470703125,293.1499938964844,293.1499938964844,283.1499938964844,29281.88671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461102366447449,1.0,0.0,0.0,3.604321241378784,3.60434365272522,8.668426971780718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.814453125,0.0,1433.3031005859375,1895.4371337890625,0.0,1214.21142578125,0.8905081152915955,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6195921897888184,0.5010682344436646,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156996369361877,0.3000909686088562,0.2856025397777557,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951359152793884,0.2773035764694214,0.1954880803823471,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395034432411194,0.2221829295158386,0.2126308679580688,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326222658157349,0.2152052074670791,0.978640079498291,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.499303251504898,1.0,1.0,0.0,1.0,-2.6092629432678223,2.609257459640503,5.482771030074218e-06,2.0197370052337646,1.0,1.0,0.0,119.69669342041016,130.0,29311.181640625,0.0,1546.838623046875,1.0,283.1499938964844,285.0707702636719,291.2008972167969,294.1135559082031,293.1499938964844,293.1499938964844,283.1499938964844,29987.048828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496508121490479,1.0,0.0,0.0,3.6474626064300537,3.647485494613648,8.87717874320515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.5439453125,0.0,1485.388671875,1895.4371337890625,0.0,1238.33935546875,0.8982913494110107,1.0,0.0,3.0,1.0,0.0
