time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204376816749573,0.5044215321540833,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155785202980042,0.3019402325153351,0.2873798608779907,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7940672636032104,0.2780369222164154,0.1960268169641494,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389174103736877,0.2230721563100814,0.2135096341371536,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315199375152588,0.2155508548021316,0.9803885221481324,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.501507580280304,1.0,1.0,0.0,1.0,-2.619231939315796,2.619226455688477,5.524744210561039e-06,2.0274527072906494,1.0,1.0,0.0,121.04324340820312,118.0,29547.548828125,0.0,1566.583740234375,1.0,283.1499938964844,285.07183837890625,291.2125244140625,294.14044189453125,293.1499938964844,293.1499938964844,283.1499938964844,30427.548828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531333923339844,1.0,0.0,0.0,3.674154996871948,3.674178123474121,9.007581525111164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.7421875,0.0,1518.238525390625,1895.4371337890625,0.0,1262.3563232421875,0.907654881477356,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.623141348361969,0.4990556240081787,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213685750961304,0.3056037724018097,0.2907778024673462,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983115315437317,0.2794523239135742,0.1969773322343826,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.743105947971344,0.2247978448867797,0.2150910496711731,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345411777496338,0.216185837984085,0.9830058813095092,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3816833496094,286.18878173828125,1.0,0.5005505681037903,1.0,1.0,0.0,1.0,-2.6230764389038086,2.6230709552764893,5.541518476093188e-06,2.0306947231292725,1.0,1.0,0.0,119.59331512451172,121.0,29883.275390625,0.0,1565.4173583984375,1.0,283.1499938964844,285.0592346191406,291.22857666015625,294.183349609375,293.1499938964844,293.1499938964844,283.1499938964844,31562.46875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598202586174011,1.0,0.0,0.0,3.742048978805542,3.7420730590820312,9.343556257590536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.96533203125,0.0,1603.9693603515625,1895.4371337890625,0.0,1309.2464599609375,0.9243296980857848,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.623141348361969,0.4990556240081787,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213685750961304,0.3056037724018097,0.2907778024673462,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983115315437317,0.2794523239135742,0.1969773322343826,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.743105947971344,0.2247978448867797,0.2150910496711731,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345411777496338,0.216185837984085,0.9830058813095092,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3816833496094,286.18878173828125,1.0,0.5005505681037903,1.0,1.0,0.0,1.0,-2.6230764389038086,2.6230709552764893,5.541518476093188e-06,2.0306947231292725,1.0,1.0,0.0,119.59331512451172,121.0,29883.275390625,0.0,1565.4173583984375,1.0,283.1499938964844,285.0592346191406,291.22857666015625,294.183349609375,293.1499938964844,293.1499938964844,283.1499938964844,31562.46875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598202586174011,1.0,0.0,0.0,3.742048978805542,3.7420730590820312,9.343556257590536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.96533203125,0.0,1603.9693603515625,1895.4371337890625,0.0,1309.2464599609375,0.9243296980857848,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253340244293213,0.4972553253173828,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238528370857239,0.3075096607208252,0.2925483882427215,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999842166900635,0.2801797986030578,0.1974681913852691,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.744843602180481,0.22568941116333,0.2159099280834198,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356815934181213,0.2165238708257675,0.9843868017196656,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009042024612427,1.0,1.0,0.0,1.0,-2.62626314163208,2.6262574195861816,5.554722520173527e-06,2.033030271530152,1.0,1.0,0.0,119.16709899902344,121.0,30061.53515625,0.0,1567.9349365234375,1.0,283.1499938964844,285.049072265625,291.2320861816406,294.1983947753906,293.1499938964844,293.1499938964844,283.1499938964844,32280.21484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628187894821167,1.0,0.0,0.0,3.784357786178589,3.784382343292236,9.556033546687104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.119140625,0.0,1658.9920654296875,1895.4371337890625,0.0,1330.5970458984375,0.9319015741348268,1.0,0.0,3.0,1.0,0.0
12132000,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273148655891418,0.4967266619205475,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255696296691895,0.3092743754386902,0.2942000329494476,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009167313575745,0.2808507978916168,0.1979297846555709,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459325790405273,0.2265120297670364,0.2166791260242462,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362438440322876,0.2168443351984024,0.9857701659202576,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.385986328125,286.19122314453125,1.0,0.5015205144882202,1.0,1.0,0.0,1.0,-2.630751848220825,2.630746364593506,5.573680027737282e-06,2.036482334136963,1.0,1.0,0.0,119.16744995117188,124.0,30220.47265625,0.0,1574.175048828125,1.0,283.1499938964844,285.0467834472656,291.23345947265625,294.2095642089844,293.1499938964844,293.1499938964844,283.1499938964844,32689.271484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653422713279724,1.0,0.0,0.0,3.808260202407837,3.808284997940064,9.67712821875466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.33935546875,0.0,1690.626220703125,1895.4371337890625,0.0,1348.717041015625,0.9405943155288696,1.0,0.0,3.0,1.0,0.0
12132060,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307181715965271,0.4996680021286011,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270671963691711,0.3129115402698517,0.297673612833023,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006430864334106,0.2821918427944183,0.198903426527977,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462973594665527,0.2281737625598907,0.2182987183332443,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355992197990417,0.2174692451953888,0.9888052940368652,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034847259521484,0.7576144933700562,0.7576144933700562,0.4000000059604645,1.0,-2.6452105045318604,1.7535995244979858,0.8916109800338745,1.159311294555664,1.0,1.0,0.0,120.0571060180664,127.0,30452.22265625,0.0,1594.700439453125,1.0,283.1499938964844,285.030029296875,291.2343139648437,294.2284240722656,293.1499938964844,293.1499938964844,283.04998779296875,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699720621109009,1.0,0.0,0.0,3.872996330261232,3.873022079467773,1.0008925528381951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.296875,0.0,1778.3167724609375,1895.4371337890625,0.0,1382.3187255859375,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132120,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307181715965271,0.4996680021286011,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270671963691711,0.3129115402698517,0.297673612833023,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006430864334106,0.2821918427944183,0.198903426527977,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462973594665527,0.2281737625598907,0.2182987183332443,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355992197990417,0.2174692451953888,0.9888052940368652,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034847259521484,0.7576144933700562,0.7576144933700562,0.4000000059604645,1.0,-2.6452105045318604,1.7535995244979858,0.8916109800338745,1.159311294555664,1.0,1.0,0.0,120.0571060180664,127.0,30452.22265625,0.0,1594.700439453125,1.0,283.1499938964844,285.030029296875,291.2343139648437,294.2284240722656,293.1499938964844,293.1499938964844,283.04998779296875,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699720621109009,1.0,0.0,0.0,3.872996330261232,3.873022079467773,1.0008925528381951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.296875,0.0,1778.3167724609375,1895.4371337890625,0.0,1382.3187255859375,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132180,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324232816696167,0.5035803914070129,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278720378875732,0.3162363767623901,0.3009454309940338,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.7996084094047546,0.2831858396530151,0.1997061818838119,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460207343101501,0.2295822501182556,0.2197507917881012,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343406677246094,0.2178345918655395,0.9910421967506408,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061769485473633,0.5152289867401123,0.5152289867401123,0.800000011920929,1.0,-2.659232378005981,1.033846735954285,1.6253855228424072,0.4375467300415039,1.0,1.0,0.0,121.51610565185548,130.0,30762.2578125,0.0,1620.1075439453125,1.0,283.05206298828125,284.9261169433594,291.2486267089844,294.2762756347656,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779348850250244,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.404296875,0.0,1852.9644775390625,1895.4371337890625,0.0,1441.1611328125,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324232816696167,0.5035803914070129,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278720378875732,0.3162363767623901,0.3009454309940338,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.7996084094047546,0.2831858396530151,0.1997061818838119,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460207343101501,0.2295822501182556,0.2197507917881012,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343406677246094,0.2178345918655395,0.9910421967506408,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061769485473633,0.5152289867401123,0.5152289867401123,0.800000011920929,1.0,-2.659232378005981,1.033846735954285,1.6253855228424072,0.4375467300415039,1.0,1.0,0.0,121.51610565185548,130.0,30762.2578125,0.0,1620.1075439453125,1.0,283.05206298828125,284.9261169433594,291.2486267089844,294.2762756347656,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779348850250244,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.404296875,0.0,1852.9644775390625,1895.4371337890625,0.0,1441.1611328125,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324111819267273,0.5059603452682495,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279188871383667,0.3176239430904388,0.3024227917194366,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986941933631897,0.2833928763866424,0.1999818086624145,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.745548665523529,0.2300679236650467,0.2203483134508133,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333818078041077,0.2177925258874893,0.991520345211029,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077412724494934,0.3940362632274627,0.3940362632274627,1.0,1.0,-2.66549015045166,0.7691307663917542,1.8963594436645508,0.1717081815004348,1.0,1.0,0.0,122.40684509277344,130.0,31390.525390625,0.0,1634.014892578125,1.0,282.7935791015625,284.7156066894531,291.3050842285156,294.44195556640625,293.1499938964844,293.1499938964844,282.75,35033.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892799735069275,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.0234375,0.0,1875.7012939453125,1895.4371337890625,0.0,1527.201416015625,0.9703519940376282,1.0,0.0,3.0,1.0,0.0
12132360,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316410899162292,0.5095932483673096,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.827091634273529,0.3187639713287353,0.3036153614521026,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968112826347351,0.2833432257175445,0.2000369578599929,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442668676376343,0.2303503900766372,0.2207245528697967,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316292524337769,0.2175330072641372,0.9909205436706544,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093080997467041,0.4131494462490082,0.4131494462490082,1.0,1.0,-2.6710903644561768,0.7940078973770142,1.877082347869873,0.1952819675207138,1.0,1.0,0.0,123.69845581054688,133.0,31485.310546875,0.0,1647.7681884765625,1.0,282.75604248046875,284.6614074707031,291.27935791015625,294.379150390625,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939129829406738,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.0436173170091934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.20947265625,0.0,1893.3896484375,1895.4371337890625,0.0,1563.050537109375,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6283919811248779,0.5181599855422974,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244943618774414,0.3206359148025512,0.3056106865406036,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.792022705078125,0.2828424572944641,0.1998591125011444,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408168911933899,0.2305571734905243,0.2211375832557678,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272014617919922,0.2166240811347961,0.9879297614097596,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124266743659973,0.4513758420944214,0.4513758420944214,1.0,1.0,-2.680473804473877,0.8817618489265442,1.798711895942688,0.2808806598186493,1.0,1.0,0.0,126.65119934082033,121.0,32272.212890625,0.0,1674.337890625,1.0,282.4559631347656,284.4004211425781,291.2739562988281,294.42779541015625,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069001793861389,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.63525390625,0.0,1917.7589111328125,1895.4371337890625,0.0,1665.6278076171875,0.9773097634315492,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6283919811248779,0.5181599855422974,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244943618774414,0.3206359148025512,0.3056106865406036,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.792022705078125,0.2828424572944641,0.1998591125011444,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408168911933899,0.2305571734905243,0.2211375832557678,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272014617919922,0.2166240811347961,0.9879297614097596,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124266743659973,0.4513758420944214,0.4513758420944214,1.0,1.0,-2.680473804473877,0.8817618489265442,1.798711895942688,0.2808806598186493,1.0,1.0,0.0,126.65119934082033,121.0,32272.212890625,0.0,1674.337890625,1.0,282.4559631347656,284.4004211425781,291.2739562988281,294.42779541015625,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069001793861389,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.63525390625,0.0,1917.7589111328125,1895.4371337890625,0.0,1665.6278076171875,0.9773097634315492,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6244951486587524,0.5155808925628662,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269587159156799,0.3220641911029815,0.3070238828659057,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925702929496765,0.2819236814975738,0.1992651522159576,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418467402458191,0.2303666472434997,0.2210157662630081,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270355224609375,0.2152986377477646,0.9822857975959778,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100269913673401,0.4896022379398346,0.4896022379398346,1.0,1.0,-2.671454668045044,0.9528289437294006,1.7186256647109983,0.3541769683361053,1.0,1.0,0.0,125.56843566894533,109.0,32888.0,0.0,1656.061767578125,1.0,282.1558837890625,284.1330261230469,291.2642822265625,294.4593200683594,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716621994972229,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.05810546875,0.0,1932.3575439453125,1895.4371337890625,0.0,1744.3182373046875,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6244951486587524,0.5155808925628662,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269587159156799,0.3220641911029815,0.3070238828659057,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925702929496765,0.2819236814975738,0.1992651522159576,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418467402458191,0.2303666472434997,0.2210157662630081,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270355224609375,0.2152986377477646,0.9822857975959778,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100269913673401,0.4896022379398346,0.4896022379398346,1.0,1.0,-2.671454668045044,0.9528289437294006,1.7186256647109983,0.3541769683361053,1.0,1.0,0.0,125.56843566894533,109.0,32888.0,0.0,1656.061767578125,1.0,282.1558837890625,284.1330261230469,291.2642822265625,294.4593200683594,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716621994972229,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.05810546875,0.0,1932.3575439453125,1895.4371337890625,0.0,1744.3182373046875,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224448680877686,0.5040764212608337,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336037397384644,0.3231728971004486,0.3080003261566162,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975026965141296,0.2807212471961975,0.1983720958232879,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465934753417969,0.2299035489559173,0.2205003350973129,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.7303802371025085,0.2137058824300766,0.974772036075592,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039397478103638,0.4858177304267883,0.4858177304267883,1.0,1.0,-2.648092746734619,0.9387866258621216,1.709306001663208,0.3454954028129577,1.0,1.0,0.0,121.28038787841795,112.0,33386.28515625,0.0,1603.4591064453125,1.0,281.8558654785156,283.8600158691406,291.256591796875,294.482421875,293.1499938964844,293.1499938964844,281.54998779296875,35842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236465811729431,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.9697265625,0.0,1941.070556640625,1895.4371337890625,0.0,1802.12841796875,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224448680877686,0.5040764212608337,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336037397384644,0.3231728971004486,0.3080003261566162,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975026965141296,0.2807212471961975,0.1983720958232879,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465934753417969,0.2299035489559173,0.2205003350973129,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.7303802371025085,0.2137058824300766,0.974772036075592,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039397478103638,0.4858177304267883,0.4858177304267883,1.0,1.0,-2.648092746734619,0.9387866258621216,1.709306001663208,0.3454954028129577,1.0,1.0,0.0,121.28038787841795,112.0,33386.28515625,0.0,1603.4591064453125,1.0,281.8558654785156,283.8600158691406,291.256591796875,294.482421875,293.1499938964844,293.1499938964844,281.54998779296875,35842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236465811729431,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.9697265625,0.0,1941.070556640625,1895.4371337890625,0.0,1802.12841796875,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.6215720772743225,0.4985499680042267,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372405171394348,0.3241753280162811,0.3088965713977813,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992407083511353,0.2794505655765533,0.1974462121725082,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486018538475037,0.2293567955493927,0.2199321687221527,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310735583305359,0.2120420634746551,0.9670589566230774,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006092190742493,0.4820332527160644,0.4820332527160644,1.0,1.0,-2.6314504146575928,0.9250662922859192,1.7063841819763184,0.335308700799942,0.999174177646637,0.999174177646637,0.0,119.05123138427734,115.0,34115.4453125,0.0,1570.2308349609375,1.0,281.5558166503906,283.60162353515625,291.2597045898437,294.5238342285156,293.1499938964844,293.1499938964844,281.25,35929.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300469279289246,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.48828125,0.0,1945.76513671875,1895.4371337890625,0.0,1855.46142578125,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.6215720772743225,0.4985499680042267,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372405171394348,0.3241753280162811,0.3088965713977813,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992407083511353,0.2794505655765533,0.1974462121725082,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486018538475037,0.2293567955493927,0.2199321687221527,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310735583305359,0.2120420634746551,0.9670589566230774,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006092190742493,0.4820332527160644,0.4820332527160644,1.0,1.0,-2.6314504146575928,0.9250662922859192,1.7063841819763184,0.335308700799942,0.999174177646637,0.999174177646637,0.0,119.05123138427734,115.0,34115.4453125,0.0,1570.2308349609375,1.0,281.5558166503906,283.60162353515625,291.2597045898437,294.5238342285156,293.1499938964844,293.1499938964844,281.25,35929.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300469279289246,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.48828125,0.0,1945.76513671875,1895.4371337890625,0.0,1855.46142578125,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9990000128746032,0.6207164525985718,0.497688889503479,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380993008613586,0.3246537446975708,0.30937260389328,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991129755973816,0.2788055837154388,0.1970133483409881,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487344741821289,0.2290680259466171,0.2196742296218872,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305967211723328,0.2112020552158355,0.9633464813232422,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996120929718017,0.4801409840583801,0.4801409840583801,1.0,1.0,-2.625694513320923,0.9192312359809875,1.7064632177352903,0.3307208716869354,0.9963581562042236,0.9963581562042236,0.0,118.59581756591795,115.0,34866.23046875,0.0,1560.2412109375,1.0,281.2929077148437,283.3982849121094,291.2965087890625,294.6542663574219,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367367744445801,1.0,0.0,0.0,3.990161895751953,3.990189552307129,1.0623664365994046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.4404296875,0.0,1945.733154296875,1895.4371337890625,0.0,1911.847900390625,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193621158599854,0.4979458153247833,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382983803749084,0.3250784575939178,0.3097666203975677,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982911467552185,0.2781133353710174,0.1965246945619583,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482710480690002,0.2287386953830719,0.2193613946437835,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295616269111633,0.2103285044431686,0.959418535232544,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989585280418396,0.480288416147232,0.480288416147232,1.0,1.0,-2.6207919120788574,0.917266607284546,1.703525185585022,0.329813152551651,0.9941661953926086,0.9941661953926086,0.0,118.50106048583984,118.0,34890.3203125,0.0,1553.0599365234375,1.0,281.255859375,283.349365234375,291.26959228515625,294.5788879394531,293.1499938964844,293.1499938964844,280.95001220703125,36097.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737544059753418,1.0,0.0,0.0,3.987724542617798,3.9877519607543945,1.06106881503365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.02734375,0.0,1943.162109375,1895.4371337890625,0.0,1918.6947021484373,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153131723403931,0.5005610585212708,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376115560531616,0.3258889317512512,0.310581237077713,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50738525390625,0.7955464124679565,0.2767148911952972,0.1955840289592743,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463778257369995,0.2280570715665817,0.2187632471323013,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.726582407951355,0.2085706889629364,0.9517468810081482,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.5059509277344,1.0,0.4984955489635467,0.4805832505226135,0.4805832505226135,1.0,1.0,-2.613842964172364,0.9149844646453856,1.6988584995269775,0.329003095626831,0.9865713715553284,0.9865713715553284,0.0,119.03285217285156,106.0,35827.1328125,0.0,1545.8865966796875,1.0,280.95587158203125,283.1103820800781,291.2815246582031,294.64520263671875,293.1499938964844,293.1499938964844,280.6499938964844,36282.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463301420211792,1.0,0.0,0.0,3.977908372879028,3.977935791015625,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.59521484375,0.0,1931.8033447265625,1895.4371337890625,0.0,1993.7869873046875,0.9791553020477296,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153131723403931,0.5005610585212708,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376115560531616,0.3258889317512512,0.310581237077713,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50738525390625,0.7955464124679565,0.2767148911952972,0.1955840289592743,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463778257369995,0.2280570715665817,0.2187632471323013,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.726582407951355,0.2085706889629364,0.9517468810081482,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.5059509277344,1.0,0.4984955489635467,0.4805832505226135,0.4805832505226135,1.0,1.0,-2.613842964172364,0.9149844646453856,1.6988584995269775,0.329003095626831,0.9865713715553284,0.9865713715553284,0.0,119.03285217285156,106.0,35827.1328125,0.0,1545.8865966796875,1.0,280.95587158203125,283.1103820800781,291.2815246582031,294.64520263671875,293.1499938964844,293.1499938964844,280.6499938964844,36282.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463301420211792,1.0,0.0,0.0,3.977908372879028,3.977935791015625,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.59521484375,0.0,1931.8033447265625,1895.4371337890625,0.0,1993.7869873046875,0.9791553020477296,1.0,0.0,3.0,1.0,0.0
12133140,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6124898195266724,0.4972170889377594,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397308588027954,0.3263142108917236,0.3109973967075348,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965284585952759,0.2758320569992065,0.1949769854545593,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475041747093201,0.2276043146848678,0.2183360904455185,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.726922869682312,0.207472339272499,0.94682377576828,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958646595478058,0.4807601571083069,0.4807601571083069,1.0,1.0,-2.603182554244995,0.9109441041946412,1.6922385692596436,0.3275043070316314,0.9800966382026672,0.9800966382026672,0.0,117.68579864501952,106.0,36688.01171875,0.0,1525.3353271484375,1.0,280.6790771484375,282.8998413085937,291.3169250488281,294.77056884765625,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551950812339783,1.0,0.0,0.0,3.968454122543335,3.968481540679932,1.050838591254433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.84130859375,0.0,1920.570068359375,1895.4371337890625,0.0,2070.56201171875,0.97707861661911,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110345125198364,0.4930905699729919,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420951962471008,0.3265733420848846,0.3111762404441833,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981451749801636,0.275226354598999,0.1945047080516815,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490968704223633,0.2272846549749374,0.2179746329784393,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279289960861206,0.2067199200391769,0.943183422088623,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934058785438537,0.480878084897995,0.480878084897995,1.0,1.0,-2.593067169189453,0.9070290923118592,1.6860381364822388,0.3258764743804931,0.9762680530548096,0.9762680530548096,0.0,116.13056182861328,109.0,36639.67578125,0.0,1504.75634765625,1.0,280.65594482421875,282.8695983886719,291.290771484375,294.7094116210937,293.1499938964844,293.1499938964844,280.3500061035156,36491.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560710906982422,1.0,0.0,0.0,3.96051812171936,3.960545301437378,1.046639908963698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.93017578125,0.0,1910.8450927734373,1895.4371337890625,0.0,2078.201416015625,0.975347638130188,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.607667088508606,0.4900903403759002,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441843390464783,0.3271505236625671,0.3117091059684753,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982652187347412,0.2736675441265106,0.1934060454368591,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.749672532081604,0.2264547497034073,0.2171694636344909,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272353768348694,0.2048185318708419,0.9345529079437256,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907136261463165,0.4808579981327057,0.4808579981327057,1.0,1.0,-2.5774312019348145,0.9006524682044983,1.676778793334961,0.3227586448192596,0.9632171392440796,0.9632171392440796,0.0,114.7151107788086,112.0,37441.5234375,0.0,1477.586669921875,1.0,280.3560485839844,282.632568359375,291.2929077148437,294.7606811523437,293.1499938964844,293.1499938964844,280.04998779296875,36734.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650519609451294,1.0,0.0,0.0,3.934227228164673,3.9342541694641113,1.0327902373319375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.9716796875,0.0,1878.89404296875,1895.4371337890625,0.0,2157.028076171875,0.9695582389831544,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.607667088508606,0.4900903403759002,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441843390464783,0.3271505236625671,0.3117091059684753,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982652187347412,0.2736675441265106,0.1934060454368591,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.749672532081604,0.2264547497034073,0.2171694636344909,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272353768348694,0.2048185318708419,0.9345529079437256,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907136261463165,0.4808579981327057,0.4808579981327057,1.0,1.0,-2.5774312019348145,0.9006524682044983,1.676778793334961,0.3227586448192596,0.9632171392440796,0.9632171392440796,0.0,114.7151107788086,112.0,37441.5234375,0.0,1477.586669921875,1.0,280.3560485839844,282.632568359375,291.2929077148437,294.7606811523437,293.1499938964844,293.1499938964844,280.04998779296875,36734.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650519609451294,1.0,0.0,0.0,3.934227228164673,3.9342541694641113,1.0327902373319375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.9716796875,0.0,1878.89404296875,1895.4371337890625,0.0,2157.028076171875,0.9695582389831544,1.0,0.0,3.0,1.0,0.0
12133380,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029237508773804,0.491340696811676,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439242243766785,0.3276332318782806,0.3122013807296753,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959980964660645,0.2720448672771454,0.1922990977764129,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481728792190552,0.2255687564611435,0.2163625061511993,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245820164680481,0.2028599232435226,0.9259313344955444,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894367754459381,0.4808379113674164,0.4808379113674164,1.0,1.0,-2.5668628215789795,0.8963155150413513,1.6705472469329834,0.3206487894058227,0.947633981704712,0.947633981704712,0.0,114.7161102294922,100.0,38271.52734375,0.0,1463.57470703125,1.0,280.0562744140625,282.404541015625,291.2960510253906,294.8136291503906,293.1499938964844,293.1499938964844,279.75,37010.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735347151756287,1.0,0.0,0.0,3.8978002071380615,3.897826910018921,1.013753717415966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.607421875,0.0,1834.80615234375,1895.4371337890625,0.0,2232.291015625,0.961515486240387,1.0,0.0,3.0,1.0,0.0
12133440,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029237508773804,0.491340696811676,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439242243766785,0.3276332318782806,0.3122013807296753,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959980964660645,0.2720448672771454,0.1922990977764129,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481728792190552,0.2255687564611435,0.2163625061511993,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245820164680481,0.2028599232435226,0.9259313344955444,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894367754459381,0.4808379113674164,0.4808379113674164,1.0,1.0,-2.5668628215789795,0.8963155150413513,1.6705472469329834,0.3206487894058227,0.947633981704712,0.947633981704712,0.0,114.7161102294922,100.0,38271.52734375,0.0,1463.57470703125,1.0,280.0562744140625,282.404541015625,291.2960510253906,294.8136291503906,293.1499938964844,293.1499938964844,279.75,37010.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735347151756287,1.0,0.0,0.0,3.8978002071380615,3.897826910018921,1.013753717415966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.607421875,0.0,1834.80615234375,1895.4371337890625,0.0,2232.291015625,0.961515486240387,1.0,0.0,3.0,1.0,0.0
12133500,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6002759337425232,0.488330215215683,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457504510879517,0.3278424441814422,0.3124028742313385,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968547940254211,0.2712157964706421,0.1917207837104797,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7610168457031,0.7491481304168701,0.2251040041446685,0.2159164696931839,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248560190200806,0.2018510997295379,0.9213806390762328,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869916141033172,0.4808278679847717,0.4808278679847717,1.0,1.0,-2.556803226470948,0.8921785354614258,1.6646246910095217,0.3188779354095459,0.9382697939872742,0.9382697939872742,0.0,113.50872802734376,100.0,39057.109375,0.0,1445.0537109375,1.0,279.7952575683594,282.2207946777344,291.32794189453125,294.9433288574219,293.1499938964844,293.1499938964844,279.75,37177.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805566191673279,1.0,0.0,0.0,3.8754374980926514,3.875463962554932,1.0021547041105805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.330078125,0.0,1808.097412109375,1895.4371337890625,0.0,2295.139404296875,0.9565514922142028,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981022119522095,0.4829368889331817,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488271236419678,0.3279889523983001,0.3124774992465973,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989460825920105,0.2703343629837036,0.1910572648048401,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.7512130737304688,0.2245952785015106,0.2153739333152771,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261278033256531,0.2007993310689926,0.91637921333313,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836890399456024,0.4808932542800903,0.4808932542800903,1.0,1.0,-2.542959213256836,0.8866347670555115,1.6563245058059692,0.3164362907409668,0.92939555644989,0.92939555644989,0.0,111.49304962158205,103.0,38960.34375,0.0,1418.2510986328125,1.0,279.756591796875,282.1777648925781,291.2994384765625,294.8639221191406,293.1499938964844,293.1499938964844,279.45001220703125,37338.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781711757183075,1.0,0.0,0.0,3.84942889213562,3.849455118179321,9.88748524832772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.02587890625,0.0,1777.130126953125,1895.4371337890625,0.0,2305.522705078125,0.9508322477340698,1.0,0.0,3.0,1.0,0.0
