time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133620,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942484736442566,0.4792311191558838,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511372208595276,0.3282584846019745,0.3127072155475616,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992625832557678,0.2685777544975281,0.1898102909326553,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519608736038208,0.223581925034523,0.2143833041191101,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255224585533142,0.1987278163433075,0.9068993330001832,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549072265625,297.1445007324219,283.50732421875,1.0,0.4804605543613434,0.4810240268707275,0.4810240268707275,1.0,1.0,-2.5246903896331787,0.879439115524292,1.6452512741088867,0.3130355775356293,0.908528745174408,0.908528745174408,0.0,109.81643676757812,106.0,39667.66015625,0.0,1387.5252685546875,1.0,279.4569396972656,281.96209716796875,291.301025390625,294.9084777832031,293.1499938964844,293.1499938964844,279.1499938964844,37731.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890551686286926,1.0,0.0,0.0,3.786489963531494,3.786515474319458,9.56680423769285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.45263671875,0.0,1703.8302001953125,1895.4371337890625,0.0,2371.8095703125,0.9369544982910156,1.0,0.0,3.0,1.0,0.0
12133680,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942484736442566,0.4792311191558838,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511372208595276,0.3282584846019745,0.3127072155475616,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992625832557678,0.2685777544975281,0.1898102909326553,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519608736038208,0.223581925034523,0.2143833041191101,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255224585533142,0.1987278163433075,0.9068993330001832,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549072265625,297.1445007324219,283.50732421875,1.0,0.4804605543613434,0.4810240268707275,0.4810240268707275,1.0,1.0,-2.5246903896331787,0.879439115524292,1.6452512741088867,0.3130355775356293,0.908528745174408,0.908528745174408,0.0,109.81643676757812,106.0,39667.66015625,0.0,1387.5252685546875,1.0,279.4569396972656,281.96209716796875,291.301025390625,294.9084777832031,293.1499938964844,293.1499938964844,279.1499938964844,37731.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890551686286926,1.0,0.0,0.0,3.786489963531494,3.786515474319458,9.56680423769285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.45263671875,0.0,1703.8302001953125,1895.4371337890625,0.0,2371.8095703125,0.9369544982910156,1.0,0.0,3.0,1.0,0.0
12133740,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891077518463135,0.4799307286739349,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509347438812256,0.3284766376018524,0.3129330277442932,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970868945121765,0.2668014764785766,0.1885830760002136,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505207061767578,0.2225456535816192,0.2134194672107696,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228840589523315,0.1966423541307449,0.8976308703422546,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787586331367492,0.4811547994613647,0.4811547994613647,1.0,1.0,-2.5120298862457275,0.8745207786560059,1.6375092267990112,0.3107642531394958,0.8853210806846619,0.8853210806846619,0.0,109.5894012451172,94.0,40357.74609375,0.0,1370.462158203125,1.0,279.157470703125,281.7604064941406,291.3041687011719,294.9541015625,293.1499938964844,293.1499938964844,279.45001220703125,38187.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959553003311157,1.0,0.0,0.0,3.706557512283325,3.706582546234131,9.167159191747488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.8037109375,0.0,1613.626953125,1895.4371337890625,0.0,2434.504638671875,0.9193704724311828,1.0,0.0,3.0,1.0,0.0
12133800,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891077518463135,0.4799307286739349,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509347438812256,0.3284766376018524,0.3129330277442932,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970868945121765,0.2668014764785766,0.1885830760002136,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505207061767578,0.2225456535816192,0.2134194672107696,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228840589523315,0.1966423541307449,0.8976308703422546,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787586331367492,0.4811547994613647,0.4811547994613647,1.0,1.0,-2.5120298862457275,0.8745207786560059,1.6375092267990112,0.3107642531394958,0.8853210806846619,0.8853210806846619,0.0,109.5894012451172,94.0,40357.74609375,0.0,1370.462158203125,1.0,279.157470703125,281.7604064941406,291.3041687011719,294.9541015625,293.1499938964844,293.1499938964844,279.45001220703125,38187.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959553003311157,1.0,0.0,0.0,3.706557512283325,3.706582546234131,9.167159191747488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.8037109375,0.0,1613.626953125,1895.4371337890625,0.0,2434.504638671875,0.9193704724311828,1.0,0.0,3.0,1.0,0.0
12133860,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.587010383605957,0.4693834781646728,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578112721443176,0.3298375606536865,0.3137211799621582,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020079731941223,0.2661707997322082,0.1877790838479995,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552465200424194,0.2223370373249054,0.2128271013498306,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259377837181091,0.1953279972076416,0.8899078369140625,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727888405323028,0.4814567267894745,0.4814567267894745,1.0,1.0,-2.489360809326172,0.865784764289856,1.6235761642456057,0.3071043193340301,0.8679414987564087,0.8679414987564087,0.0,105.87885284423828,97.0,38905.81640625,0.0,1326.2520751953125,1.0,279.4422607421875,282.0047912597656,291.2074584960937,294.70025634765625,293.1499938964844,293.1499938964844,279.75,38243.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742950916290283,1.0,0.0,0.0,3.622112274169922,3.622136354446411,8.754212785788695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.36328125,0.0,1519.022216796875,1895.4371337890625,0.0,2239.07373046875,0.9006255269050598,1.0,0.0,3.0,1.0,0.0
12133920,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.587010383605957,0.4693834781646728,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578112721443176,0.3298375606536865,0.3137211799621582,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020079731941223,0.2661707997322082,0.1877790838479995,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552465200424194,0.2223370373249054,0.2128271013498306,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259377837181091,0.1953279972076416,0.8899078369140625,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727888405323028,0.4814567267894745,0.4814567267894745,1.0,1.0,-2.489360809326172,0.865784764289856,1.6235761642456057,0.3071043193340301,0.8679414987564087,0.8679414987564087,0.0,105.87885284423828,97.0,38905.81640625,0.0,1326.2520751953125,1.0,279.4422607421875,282.0047912597656,291.2074584960937,294.70025634765625,293.1499938964844,293.1499938964844,279.75,38243.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742950916290283,1.0,0.0,0.0,3.622112274169922,3.622136354446411,8.754212785788695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.36328125,0.0,1519.022216796875,1895.4371337890625,0.0,2239.07373046875,0.9006255269050598,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895159840583801,0.4608776867389679,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648870587348938,0.3323937058448791,0.3157925009727478,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072406649589539,0.2667297422885895,0.1879245787858963,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602643370628357,0.2230918556451797,0.2132443487644195,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293611764907837,0.1950670182704925,0.887205958366394,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698490798473358,0.4817586541175842,0.4817586541175842,1.0,1.0,-2.479041337966919,0.8621394634246826,1.6169017553329468,0.3053900599479675,0.853795051574707,0.853795051574707,0.0,103.18189239501952,100.0,37648.81640625,0.0,1302.121337890625,1.0,279.7411804199219,282.2760314941406,291.20269775390625,294.59014892578125,293.1499938964844,293.1499938964844,280.04998779296875,38129.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751680850982666,1.0,0.0,0.0,3.541476011276245,3.541499376296997,8.368775752387592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.78076171875,0.0,1431.20947265625,1895.4371337890625,0.0,2040.0107421875,0.8826457262039185,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895159840583801,0.4608776867389679,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648870587348938,0.3323937058448791,0.3157925009727478,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072406649589539,0.2667297422885895,0.1879245787858963,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602643370628357,0.2230918556451797,0.2132443487644195,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293611764907837,0.1950670182704925,0.887205958366394,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698490798473358,0.4817586541175842,0.4817586541175842,1.0,1.0,-2.479041337966919,0.8621394634246826,1.6169017553329468,0.3053900599479675,0.853795051574707,0.853795051574707,0.0,103.18189239501952,100.0,37648.81640625,0.0,1302.121337890625,1.0,279.7411804199219,282.2760314941406,291.20269775390625,294.59014892578125,293.1499938964844,293.1499938964844,280.04998779296875,38129.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751680850982666,1.0,0.0,0.0,3.541476011276245,3.541499376296997,8.368775752387592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.78076171875,0.0,1431.20947265625,1895.4371337890625,0.0,2040.0107421875,0.8826457262039185,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913313627243042,0.4579991400241852,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679068684577942,0.3339298963546753,0.3171160221099853,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093276023864746,0.2672493755817413,0.1882018148899078,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623797655105591,0.223692312836647,0.2137043327093124,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307802438735962,0.1951971799135208,0.887244462966919,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.9264831542969,1.0,0.4691957831382751,0.4819096326828003,0.4819096326828003,1.0,1.0,-2.4781010150909424,0.8620337843894958,1.6160671710968018,0.3053721785545349,0.8484038710594177,0.8484038710594177,0.0,102.3622817993164,100.0,36740.484375,0.0,1297.5086669921875,1.0,279.9952392578125,282.4784545898437,291.1871032714844,294.4676818847656,293.1499938964844,293.1499938964844,280.04998779296875,38012.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397320866584778,1.0,0.0,0.0,3.503779888153076,3.50380277633667,8.191565825654834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.19140625,0.0,1390.9481201171875,1895.4371337890625,0.0,1937.2984619140625,0.8742532134056091,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98785400390625,0.9990000128746032,0.5934076309204102,0.4557258188724518,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707576394081116,0.335627406835556,0.3186429142951965,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.81123948097229,0.2679163813591003,0.1886175125837326,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.764380156993866,0.2244292348623275,0.214330792427063,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321263551712036,0.195475772023201,0.8881286978721619,283.98736572265625,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690183103084564,0.4820461571216583,0.4820461571216583,1.0,1.0,-2.479514837265014,0.8628662824630737,1.6166486740112305,0.3057710826396942,0.8427756428718567,0.8427756428718567,0.0,101.78762817382812,103.0,36587.51171875,0.0,1296.8126220703125,1.0,280.04052734375,282.554931640625,291.2298278808594,294.5450134277344,293.1499938964844,293.1499938964844,280.3500061035156,37896.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344191670417786,1.0,0.0,0.0,3.4692273139953613,3.469249963760376,8.030799563130131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.79736328125,0.0,1354.6849365234375,1895.4371337890625,0.0,1892.2413330078125,0.8664751648902893,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976734161376953,0.4533411860466003,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753573894500732,0.3392825126647949,0.3219659328460693,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140189051628113,0.269475370645523,0.1896246820688247,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675044536590576,0.2261330187320709,0.215833693742752,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340925335884094,0.1962722539901733,0.891196072101593,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698363244533539,0.4823192656040191,0.4823192656040191,1.0,1.0,-2.487337589263916,0.8665687441825867,1.620768904685974,0.3075158298015594,0.8348545432090759,0.8348545432090759,0.0,101.39086151123048,106.0,35636.3828125,0.0,1304.73291015625,1.0,280.3397521972656,282.8320617675781,291.2540588378906,294.51092529296875,293.1499938964844,293.1499938964844,280.6499938964844,37578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213336825370789,1.0,0.0,0.0,3.4086763858795166,3.408698558807373,7.752911983516242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.45166015625,0.0,1291.9246826171875,1895.4371337890625,0.0,1783.0086669921875,0.8528517484664917,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976734161376953,0.4533411860466003,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753573894500732,0.3392825126647949,0.3219659328460693,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140189051628113,0.269475370645523,0.1896246820688247,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675044536590576,0.2261330187320709,0.215833693742752,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340925335884094,0.1962722539901733,0.891196072101593,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698363244533539,0.4823192656040191,0.4823192656040191,1.0,1.0,-2.487337589263916,0.8665687441825867,1.620768904685974,0.3075158298015594,0.8348545432090759,0.8348545432090759,0.0,101.39086151123048,106.0,35636.3828125,0.0,1304.73291015625,1.0,280.3397521972656,282.8320617675781,291.2540588378906,294.51092529296875,293.1499938964844,293.1499938964844,280.6499938964844,37578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213336825370789,1.0,0.0,0.0,3.4086763858795166,3.408698558807373,7.752911983516242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.45166015625,0.0,1291.9246826171875,1895.4371337890625,0.0,1783.0086669921875,0.8528517484664917,1.0,0.0,3.0,1.0,0.0
12134340,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005429625511169,0.4531205594539642,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777390718460083,0.3419525027275085,0.3243997395038605,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152401447296143,0.2706961929798126,0.1904225200414657,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.769029974937439,0.2274462133646011,0.2170112431049347,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349171042442322,0.1969571262598037,0.8940052390098572,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711284041404724,0.4825049638748169,0.4825049638748169,1.0,1.0,-2.495741844177246,0.8703482151031494,1.625393629074097,0.3092872202396393,0.831707775592804,0.831707775592804,0.0,101.60049438476562,106.0,34794.8046875,0.0,1315.992431640625,1.0,280.6181030273437,283.06756591796875,291.2422790527344,294.423583984375,293.1499938964844,293.1499938964844,280.6499938964844,37301.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112424969673157,1.0,0.0,0.0,3.375552177429199,3.375573873519897,7.602964160469128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.77392578125,0.0,1257.7376708984375,1895.4371337890625,0.0,1700.581298828125,0.8453500866889954,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.9990000128746032,0.601837694644928,0.4532720744609833,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.878761351108551,0.3432429432868957,0.3256224393844604,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157355785369873,0.2713005840778351,0.1908497661352157,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.769673764705658,0.2280949354171753,0.2176256626844406,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352412343025208,0.1973065435886383,0.8955807089805603,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.80963134765625,297.2148132324219,284.45513916015625,1.0,0.4719125032424927,0.4825923442840576,0.4825923442840576,1.0,1.0,-2.5005362033843994,0.8724702596664429,1.6280659437179563,0.3102816641330719,0.8300029039382935,0.8300029039382935,0.0,101.79579162597656,109.0,34777.51171875,0.0,1322.7677001953125,1.0,280.63916015625,283.10498046875,291.2693786621094,294.4745483398437,293.1499938964844,293.1499938964844,280.95001220703125,37203.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103696465492249,1.0,0.0,0.0,3.362182855606079,3.3622045516967773,7.542859066234087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.86962890625,0.0,1244.2060546875,1895.4371337890625,0.0,1693.529541015625,0.8422947525978088,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057555079460144,0.4549877941608429,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812199234962463,0.3474675118923187,0.3295498788356781,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166535496711731,0.2733566462993622,0.1922516822814941,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710853815078735,0.2302693724632263,0.2196430265903473,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357277870178223,0.1985203474760055,0.9008952975273132,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749459624290466,0.4823372662067413,0.4823372662067413,1.0,1.0,-2.517806053161621,0.8791313171386719,1.6386748552322388,0.312915176153183,0.828303873538971,0.828303873538971,0.0,102.81832122802734,112.0,34130.09375,0.0,1348.736083984375,1.0,280.938720703125,283.3800354003906,291.2813720703125,294.4435729980469,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007297873497009,1.0,0.0,0.0,3.331393480300904,3.331414699554444,7.40534346732602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.98779296875,0.0,1212.1148681640625,1895.4371337890625,0.0,1616.5172119140625,0.8351649045944214,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057555079460144,0.4549877941608429,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812199234962463,0.3474675118923187,0.3295498788356781,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166535496711731,0.2733566462993622,0.1922516822814941,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710853815078735,0.2302693724632263,0.2196430265903473,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357277870178223,0.1985203474760055,0.9008952975273132,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749459624290466,0.4823372662067413,0.4823372662067413,1.0,1.0,-2.517806053161621,0.8791313171386719,1.6386748552322388,0.312915176153183,0.828303873538971,0.828303873538971,0.0,102.81832122802734,112.0,34130.09375,0.0,1348.736083984375,1.0,280.938720703125,283.3800354003906,291.2813720703125,294.4435729980469,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007297873497009,1.0,0.0,0.0,3.331393480300904,3.331414699554444,7.40534346732602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.98779296875,0.0,1212.1148681640625,1895.4371337890625,0.0,1616.5172119140625,0.8351649045944214,1.0,0.0,3.0,1.0,0.0
12134580,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094405055046082,0.4579702317714691,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830482959747314,0.3519422113895416,0.3337324261665344,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170655369758606,0.2756311595439911,0.1938202381134033,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720015645027161,0.2326380014419555,0.2218632698059082,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357869744300842,0.1999000608921051,0.9070364236831664,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.478715032339096,0.4820821583271026,0.4820821583271026,1.0,1.0,-2.5383424758911133,0.8870911598205566,1.6512514352798462,0.3161311149597168,0.8297200798988342,0.8297200798988342,0.0,104.29923248291016,115.0,33568.1953125,0.0,1381.1761474609375,1.0,281.23846435546875,283.6509704589844,291.2939453125,294.421630859375,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927489042282104,1.0,0.0,0.0,3.317239284515381,3.317260265350342,7.342549679378862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.7783203125,0.0,1195.8746337890625,1895.4371337890625,0.0,1554.00537109375,0.831676721572876,1.0,0.0,3.0,1.0,0.0
12134640,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094405055046082,0.4579702317714691,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830482959747314,0.3519422113895416,0.3337324261665344,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170655369758606,0.2756311595439911,0.1938202381134033,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720015645027161,0.2326380014419555,0.2218632698059082,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357869744300842,0.1999000608921051,0.9070364236831664,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.478715032339096,0.4820821583271026,0.4820821583271026,1.0,1.0,-2.5383424758911133,0.8870911598205566,1.6512514352798462,0.3161311149597168,0.8297200798988342,0.8297200798988342,0.0,104.29923248291016,115.0,33568.1953125,0.0,1381.1761474609375,1.0,281.23846435546875,283.6509704589844,291.2939453125,294.421630859375,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927489042282104,1.0,0.0,0.0,3.317239284515381,3.317260265350342,7.342549679378862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.7783203125,0.0,1195.8746337890625,1895.4371337890625,0.0,1554.00537109375,0.831676721572876,1.0,0.0,3.0,1.0,0.0
12134700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.611154317855835,0.4598897397518158,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837187886238098,0.3542417883872986,0.3358771502971649,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170724511146545,0.2768197357654571,0.1946378052234649,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722654342651367,0.2338707149028778,0.2230190485715866,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356526851654053,0.2006326913833618,0.9103009700775146,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808174669742584,0.4819546341896057,0.4819546341896057,1.0,1.0,-2.54951810836792,0.8914387226104736,1.6580792665481567,0.3179106712341308,0.8320311307907104,0.8320311307907104,0.0,105.19110107421876,115.0,32998.41796875,0.0,1399.4005126953125,1.0,281.48876953125,283.8426513671875,291.27130126953125,294.3192138671875,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866270899772644,1.0,0.0,0.0,3.3160765171051025,3.3160974979400635,7.337403644669394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.1376953125,0.0,1193.2232666015625,1895.4371337890625,0.0,1506.8570556640625,0.8312691450119019,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.9990000128746032,0.6128936409950256,0.4618747532367706,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.8844431638717651,0.3566344678401947,0.3381370007991791,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.8171409368515015,0.2780892252922058,0.1955297142267227,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.7725841403007507,0.235171377658844,0.2242556810379028,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.7355705499649048,0.2014259696006775,0.9139001965522766,285.1476135253906,284.95001220703125,299.0447692871094,288.3230285644531,297.8990783691406,297.2840881347656,285.1510314941406,1.0,0.4830562472343445,0.4816809594631195,0.4816809594631195,1.0,1.0,-2.561499118804932,0.895866870880127,1.665632247924805,0.3195891082286834,0.8341373205184937,0.8341373205184937,0.0,106.1316909790039,118.0,33061.5234375,0.0,1419.031005859375,1.0,281.5385437011719,283.9132385253906,291.3040771484375,294.4011535644531,293.1499938964844,293.1499938964844,281.8500061035156,35911.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859171390533447,1.0,0.0,0.0,3.319631099700928,3.3196520805358887,7.353142450483574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.01318359375,0.0,1195.14111328125,1895.4371337890625,0.0,1501.4354248046875,0.831832766532898,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6162952184677124,0.4663006663322449,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.885676383972168,0.361593633890152,0.3427715003490448,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171204328536987,0.2807800769805908,0.1973877102136612,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.7730640769004822,0.2379013448953628,0.2268213927745819,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352948784828186,0.2031389623880386,0.9215402007102966,285.3956298828125,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.3992004394531,1.0,0.4878344237804413,0.4811355173587799,0.4811355173587799,1.0,1.0,-2.586878061294556,0.9052574634552002,1.6816205978393557,0.3231700658798218,0.8420100212097168,0.8420100212097168,0.0,108.1998519897461,121.0,32765.12890625,0.0,1461.4921875,1.0,281.83843994140625,284.17840576171875,291.3148498535156,294.3904113769531,293.1499938964844,293.1499938964844,282.1499938964844,35460.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802132725715637,1.0,0.0,0.0,3.338937997817993,3.338959217071533,7.438922580149665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.57470703125,0.0,1210.1593017578125,1895.4371337890625,0.0,1458.236328125,0.8357176780700684,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6162952184677124,0.4663006663322449,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.885676383972168,0.361593633890152,0.3427715003490448,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171204328536987,0.2807800769805908,0.1973877102136612,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.7730640769004822,0.2379013448953628,0.2268213927745819,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352948784828186,0.2031389623880386,0.9215402007102966,285.3956298828125,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.3992004394531,1.0,0.4878344237804413,0.4811355173587799,0.4811355173587799,1.0,1.0,-2.586878061294556,0.9052574634552002,1.6816205978393557,0.3231700658798218,0.8420100212097168,0.8420100212097168,0.0,108.1998519897461,121.0,32765.12890625,0.0,1461.4921875,1.0,281.83843994140625,284.17840576171875,291.3148498535156,294.3904113769531,293.1499938964844,293.1499938964844,282.1499938964844,35460.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802132725715637,1.0,0.0,0.0,3.338937997817993,3.338959217071533,7.438922580149665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.57470703125,0.0,1210.1593017578125,1895.4371337890625,0.0,1458.236328125,0.8357176780700684,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198574304580688,0.4709181189537048,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.887022852897644,0.366861343383789,0.3477059602737427,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172419667243958,0.2837336361408233,0.1994360536336898,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736794948577881,0.240857720375061,0.2296074777841568,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351754903793335,0.2050677239894867,0.9301769137382508,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929966926574707,0.4805894494056701,0.4805894494056701,1.0,1.0,-2.614539623260498,0.9155579805374146,1.6989816427230835,0.327158123254776,0.8532254695892334,0.8532254695892334,0.0,110.42007446289062,124.0,32531.92578125,0.0,1508.477294921875,1.0,282.1388244628906,284.4381408691406,291.3270568847656,294.3880920410156,293.1499938964844,293.1499938964844,282.45001220703125,35024.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761993169784546,1.0,0.0,0.0,3.3747966289520264,3.3748178482055664,7.59956151341612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.67333984375,0.0,1241.253173828125,1895.4371337890625,0.0,1428.224609375,0.8432915806770325,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198574304580688,0.4709181189537048,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.887022852897644,0.366861343383789,0.3477059602737427,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172419667243958,0.2837336361408233,0.1994360536336898,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736794948577881,0.240857720375061,0.2296074777841568,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351754903793335,0.2050677239894867,0.9301769137382508,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929966926574707,0.4805894494056701,0.4805894494056701,1.0,1.0,-2.614539623260498,0.9155579805374146,1.6989816427230835,0.327158123254776,0.8532254695892334,0.8532254695892334,0.0,110.42007446289062,124.0,32531.92578125,0.0,1508.477294921875,1.0,282.1388244628906,284.4381408691406,291.3270568847656,294.3880920410156,293.1499938964844,293.1499938964844,282.45001220703125,35024.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761993169784546,1.0,0.0,0.0,3.3747966289520264,3.3748178482055664,7.59956151341612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.67333984375,0.0,1241.253173828125,1895.4371337890625,0.0,1428.224609375,0.8432915806770325,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235798001289368,0.475686103105545,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884556293487549,0.3723756670951843,0.3528855144977569,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174744248390198,0.2868923246860504,0.2016366124153137,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744066119194031,0.2439980506896972,0.2325772047042846,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351890206336975,0.2071726769208908,0.9396510124206544,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984747171401977,0.479804128408432,0.479804128408432,1.0,1.0,-2.644087314605713,0.926172971725464,1.7179144620895386,0.3310483992099762,0.8676376938819885,0.8676376938819885,0.0,112.77105712890624,127.0,32322.052734375,0.0,1559.5660400390625,1.0,282.4393310546875,284.69049072265625,291.3362121582031,294.38531494140625,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732131838798523,1.0,0.0,0.0,3.4255549907684326,3.425576686859131,7.829881951693096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.13720703125,0.0,1287.8687744140625,1895.4371337890625,0.0,1406.1109619140625,0.8542361855506897,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235798001289368,0.475686103105545,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884556293487549,0.3723756670951843,0.3528855144977569,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174744248390198,0.2868923246860504,0.2016366124153137,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744066119194031,0.2439980506896972,0.2325772047042846,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351890206336975,0.2071726769208908,0.9396510124206544,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984747171401977,0.479804128408432,0.479804128408432,1.0,1.0,-2.644087314605713,0.926172971725464,1.7179144620895386,0.3310483992099762,0.8676376938819885,0.8676376938819885,0.0,112.77105712890624,127.0,32322.052734375,0.0,1559.5660400390625,1.0,282.4393310546875,284.69049072265625,291.3362121582031,294.38531494140625,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732131838798523,1.0,0.0,0.0,3.4255549907684326,3.425576686859131,7.829881951693096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.13720703125,0.0,1287.8687744140625,1895.4371337890625,0.0,1406.1109619140625,0.8542361855506897,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.627447247505188,0.4805623292922973,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899562358856201,0.378084123134613,0.3582623302936554,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178099989891052,0.2902354896068573,0.2039684802293777,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752391695976257,0.2473052442073822,0.2357079684734344,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353227138519287,0.2094316035509109,0.9498414993286132,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042139887809753,0.4790188074111938,0.4790188074111938,1.0,1.0,-2.675215721130371,0.937381386756897,1.7378342151641846,0.3351874649524688,0.885194718837738,0.885194718837738,0.0,115.23355102539062,130.0,32126.65234375,0.0,1614.4373779296875,1.0,282.7398986816406,284.93719482421875,291.34234619140625,294.38037109375,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706221103668213,1.0,0.0,0.0,3.4891395568847656,3.489161729812622,8.123253110170481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.6337890625,0.0,1349.1888427734375,1895.4371337890625,0.0,1387.07275390625,0.8681243062019348,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.627447247505188,0.4805623292922973,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899562358856201,0.378084123134613,0.3582623302936554,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178099989891052,0.2902354896068573,0.2039684802293777,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752391695976257,0.2473052442073822,0.2357079684734344,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353227138519287,0.2094316035509109,0.9498414993286132,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042139887809753,0.4790188074111938,0.4790188074111938,1.0,1.0,-2.675215721130371,0.937381386756897,1.7378342151641846,0.3351874649524688,0.885194718837738,0.885194718837738,0.0,115.23355102539062,130.0,32126.65234375,0.0,1614.4373779296875,1.0,282.7398986816406,284.93719482421875,291.34234619140625,294.38037109375,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706221103668213,1.0,0.0,0.0,3.4891395568847656,3.489161729812622,8.123253110170481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.6337890625,0.0,1349.1888427734375,1895.4371337890625,0.0,1387.07275390625,0.8681243062019348,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294009685516357,0.4831056892871856,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906450271606445,0.3809825181961059,0.3609718084335327,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179460167884827,0.2919560968875885,0.2051560431718826,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756279110908508,0.2490052729845047,0.2373061925172805,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353737950325012,0.2106020003557205,0.9550830125808716,286.2920227050781,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071626901626587,0.4786261320114136,0.4786261320114136,1.0,1.0,-2.6911733150482178,0.9431310892105104,1.7480422258377075,0.3373202383518219,0.8957632184028625,0.8957632184028625,0.0,116.51912689208984,130.0,31758.591796875,0.0,1643.11962890625,1.0,282.9945983886719,285.1263122558594,291.3143310546875,294.2816162109375,293.1499938964844,293.1499938964844,283.04998779296875,34123.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665170788764954,1.0,0.0,0.0,3.5247509479522705,3.524773359298706,8.289916877401993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.693359375,0.0,1384.6768798828125,1895.4371337890625,0.0,1357.2000732421875,0.8759897947311401,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3577575683594,0.9990000128746032,0.6314731240272522,0.4854816794395447,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3574523925781,0.8915329575538635,0.3839679956436157,0.3638021945953369,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570861816406,0.8182727098464966,0.2937573194503784,0.2064263075590133,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568115234375,0.7762007117271423,0.2507736086845398,0.2389928996562957,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564758300781,0.7355888485908508,0.2118343114852905,0.960688054561615,286.35748291015625,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.35968017578125,1.0,0.5101711750030518,0.4781132042407989,0.4781132042407989,1.0,1.0,-2.7077176570892334,0.9488945603370668,1.7588231563568115,0.3393335342407226,0.905861496925354,0.905861496925354,0.0,117.78437042236328,133.0,31937.95703125,0.0,1672.8682861328125,1.0,283.04058837890625,285.1800231933594,291.3468322753906,294.37384033203125,293.1499938964844,293.1499938964844,282.75,34006.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681311130523682,1.0,0.0,0.0,3.5630719661712646,3.56309461593628,8.471151886624284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.0732421875,0.0,1424.027587890625,1895.4371337890625,0.0,1368.90283203125,0.8844290971755981,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.9990000128746032,0.6322122812271118,0.4924415349960327,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911421895027161,0.3884099125862121,0.3685464560985565,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169879913330078,0.2959504425525665,0.2083465605974197,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473388671875,0.7754773497581482,0.2532453835010528,0.2417535483837127,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344010472297668,0.213357076048851,0.9693792462348938,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.516131579875946,0.4770873188972473,0.4770873188972473,1.0,1.0,-2.737858772277832,0.9591473937034608,1.7787113189697266,0.3428530097007751,0.9201564192771912,0.9201564192771912,0.0,120.87794494628906,136.0,32948.1015625,0.0,1731.5821533203125,1.0,282.7582092285156,284.93072509765625,291.4552307128906,294.6274108886719,293.1499938964844,293.1499938964844,282.45001220703125,34176.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959512829780579,1.0,0.0,0.0,3.632115602493286,3.632138967514038,8.802633146842709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.61962890625,0.0,1499.7882080078125,1895.4371337890625,0.0,1578.9488525390625,0.8999790549278259,1.0,0.0,3.0,1.0,0.0
