time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.9990000128746032,0.6322122812271118,0.4924415349960327,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911421895027161,0.3884099125862121,0.3685464560985565,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169879913330078,0.2959504425525665,0.2083465605974197,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473388671875,0.7754773497581482,0.2532453835010528,0.2417535483837127,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344010472297668,0.213357076048851,0.9693792462348938,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.516131579875946,0.4770873188972473,0.4770873188972473,1.0,1.0,-2.737858772277832,0.9591473937034608,1.7787113189697266,0.3428530097007751,0.9201564192771912,0.9201564192771912,0.0,120.87794494628906,136.0,32948.1015625,0.0,1731.5821533203125,1.0,282.7582092285156,284.93072509765625,291.4552307128906,294.6274108886719,293.1499938964844,293.1499938964844,282.45001220703125,34176.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959512829780579,1.0,0.0,0.0,3.632115602493286,3.632138967514038,8.802633146842709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.61962890625,0.0,1499.7882080078125,1895.4371337890625,0.0,1578.9488525390625,0.8999790549278259,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295742392539978,0.5000474452972412,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885350823402405,0.39067542552948,0.3710546493530273,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138768076896667,0.2965739965438843,0.2090474069118499,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.772841215133667,0.2542599141597748,0.2430291771888733,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316449880599976,0.2137192487716674,0.9724263548851012,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203750133514404,0.4763076305389404,0.4763076305389404,1.0,1.0,-2.7560555934906006,0.9650000333786012,1.79105544090271,0.3446520864963531,0.9281028509140016,0.9281028509140016,0.0,123.77163696289062,136.0,33803.65625,0.0,1772.419189453125,1.0,282.4697570800781,284.67608642578125,291.4697265625,294.7389831542969,293.1499938964844,293.1499938964844,282.45001220703125,34410.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167060375213623,1.0,0.0,0.0,3.677087783813477,3.677111864089966,9.021968594424834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.3095703125,0.0,1551.5350341796875,1895.4371337890625,0.0,1745.0048828125,0.9102104902267456,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.628314733505249,0.5027442574501038,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874130845069885,0.3912920951843261,0.371682196855545,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126007914543152,0.296674907207489,0.209154263138771,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717295289039612,0.2544882595539093,0.2432995289564132,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305209040641785,0.2137408405542373,0.9728043675422668,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216440558433533,0.4760614335536957,0.4760614335536957,1.0,1.0,-2.7609591484069824,0.9665031433105468,1.794456124305725,0.3450587391853332,0.9309353828430176,0.9309353828430176,0.0,124.7506332397461,139.0,33873.84765625,0.0,1784.4466552734375,1.0,282.4581604003906,284.656494140625,291.4426574707031,294.69952392578125,293.1499938964844,293.1499938964844,282.1499938964844,34463.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191022038459778,1.0,0.0,0.0,3.690124273300171,3.69014835357666,9.08605329641432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.51123046875,0.0,1566.6473388671875,1895.4371337890625,0.0,1764.6407470703125,0.9131861925125122,1.0,0.0,3.0,1.0,0.0
12135660,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209540367126465,0.5144711136817932,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822311758995056,0.3933076560497284,0.3738898038864136,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.806637704372406,0.2965824007987976,0.2093134671449661,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665730714797974,0.2549687027931213,0.244048997759819,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252548336982727,0.213318645954132,0.9724283218383788,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265729427337646,0.4749766588211059,0.4749766588211059,1.0,1.0,-2.778350353240967,0.9714036583900452,1.8069467544555664,0.3460812270641327,0.9384725093841552,0.9384725093841552,0.0,128.91871643066406,127.0,34737.765625,0.0,1830.7181396484373,1.0,282.15771484375,284.3838195800781,291.40826416015625,294.7183837890625,293.1499938964844,293.1499938964844,281.8500061035156,34781.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330178618431091,1.0,0.0,0.0,3.7362427711486816,3.736267566680908,9.314584303865558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.76318359375,0.0,1621.9173583984375,1895.4371337890625,0.0,1880.423583984375,0.9237585067749025,1.0,0.0,3.0,1.0,0.0
12135720,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209540367126465,0.5144711136817932,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822311758995056,0.3933076560497284,0.3738898038864136,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.806637704372406,0.2965824007987976,0.2093134671449661,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665730714797974,0.2549687027931213,0.244048997759819,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252548336982727,0.213318645954132,0.9724283218383788,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265729427337646,0.4749766588211059,0.4749766588211059,1.0,1.0,-2.778350353240967,0.9714036583900452,1.8069467544555664,0.3460812270641327,0.9384725093841552,0.9384725093841552,0.0,128.91871643066406,127.0,34737.765625,0.0,1830.7181396484373,1.0,282.15771484375,284.3838195800781,291.40826416015625,294.7183837890625,293.1499938964844,293.1499938964844,281.8500061035156,34781.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330178618431091,1.0,0.0,0.0,3.7362427711486816,3.736267566680908,9.314584303865558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.76318359375,0.0,1621.9173583984375,1895.4371337890625,0.0,1880.423583984375,0.9237585067749025,1.0,0.0,3.0,1.0,0.0
12135780,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127294898033142,0.5144213438034058,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834433555603027,0.3947382569313049,0.3753610551357269,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062065839767456,0.2959594130516052,0.2089633643627166,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666693925857544,0.2549197971820831,0.244117185473442,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243088483810425,0.2122281193733215,0.9682496190071106,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255213975906372,0.4738918840885162,0.4738918840885162,1.0,1.0,-2.7747251987457275,0.9677736163139344,1.8069515228271484,0.3435392379760742,0.9427356123924256,0.9427356123924256,0.0,128.78416442871094,115.0,35443.9296875,0.0,1824.4969482421875,1.0,281.8574523925781,284.1083374023437,291.39337158203125,294.7430419921875,293.1499938964844,293.1499938964844,281.54998779296875,35105.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415804266929626,1.0,0.0,0.0,3.770303964614868,3.770328998565674,9.48518902532669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.38330078125,0.0,1664.259521484375,1895.4371337890625,0.0,1953.064208984375,0.9316294193267822,1.0,0.0,3.0,1.0,0.0
12135840,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127294898033142,0.5144213438034058,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834433555603027,0.3947382569313049,0.3753610551357269,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062065839767456,0.2959594130516052,0.2089633643627166,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666693925857544,0.2549197971820831,0.244117185473442,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243088483810425,0.2122281193733215,0.9682496190071106,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255213975906372,0.4738918840885162,0.4738918840885162,1.0,1.0,-2.7747251987457275,0.9677736163139344,1.8069515228271484,0.3435392379760742,0.9427356123924256,0.9427356123924256,0.0,128.78416442871094,115.0,35443.9296875,0.0,1824.4969482421875,1.0,281.8574523925781,284.1083374023437,291.39337158203125,294.7430419921875,293.1499938964844,293.1499938964844,281.54998779296875,35105.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415804266929626,1.0,0.0,0.0,3.770303964614868,3.770328998565674,9.48518902532669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.38330078125,0.0,1664.259521484375,1895.4371337890625,0.0,1953.064208984375,0.9316294193267822,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095334887504578,0.5105636119842529,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861902952194214,0.3953520059585571,0.3759455382823944,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078948855400085,0.2955647706985473,0.2086873203516006,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684767842292786,0.2547972202301025,0.2439979612827301,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252949476242065,0.2115503400564193,0.9652147889137268,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234106779098511,0.4733495116233825,0.4733495116233825,1.0,1.0,-2.7666757106781006,0.9634526371955872,1.8032230138778689,0.3410701751708984,0.943240523338318,0.943240523338318,0.0,127.32166290283205,115.0,36185.30859375,0.0,1805.2611083984373,1.0,281.5979919433594,283.9037170410156,291.42462158203125,294.8653259277344,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478533387184143,1.0,0.0,0.0,3.783234119415283,3.783259153366089,9.550359436616418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.23779296875,0.0,1680.838623046875,1895.4371337890625,0.0,2006.9088134765625,0.9346144795417786,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070032119750977,0.5048545598983765,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899592161178589,0.3958769142627716,0.3763759434223175,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104273080825806,0.2950953543186188,0.2083124220371246,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711275219917297,0.2546005249023437,0.2437554448843002,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.726977527141571,0.2108024358749389,0.9616014361381532,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204378962516785,0.4730724990367889,0.4730724990367889,1.0,1.0,-2.7552530765533447,0.9582664370536804,1.796986699104309,0.3384790420532226,0.9441848993301392,0.9441848993301392,0.0,125.19126892089844,103.0,36160.8515625,0.0,1777.8787841796875,1.0,281.55718994140625,283.8399658203125,291.40008544921875,294.7899475097656,293.1499938964844,293.1499938964844,281.25,35408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482378482818604,1.0,0.0,0.0,3.793080568313599,3.793105840682984,9.60013608164445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.70703125,0.0,1693.654541015625,1895.4371337890625,0.0,2010.225830078125,0.936948835849762,1.0,0.0,3.0,1.0,0.0
12136020,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040723323822021,0.4882846772670746,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008097648620604,0.3967874348163605,0.3770960569381714,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180966377258301,0.2940495908260345,0.2074763625860214,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792163491249084,0.2540940046310425,0.2431301921606063,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326719760894775,0.2092608660459518,0.953882098197937,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124444365501404,0.4725185036659241,0.4725185036659241,1.0,1.0,-2.7251813411712646,0.945059061050415,1.78012216091156,0.3320408165454864,0.9425024390220642,0.9425024390220642,0.0,119.23400115966795,106.0,36737.73828125,0.0,1705.1602783203125,1.0,281.2570495605469,283.569091796875,291.4164123535156,294.8420715332031,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541751861572266,1.0,0.0,0.0,3.8046875,3.804713010787964,9.65898038884916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.24560546875,0.0,1709.9119873046875,1895.4371337890625,0.0,2061.68017578125,0.9397529363632202,1.0,0.0,3.0,1.0,0.0
12136080,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040723323822021,0.4882846772670746,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008097648620604,0.3967874348163605,0.3770960569381714,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180966377258301,0.2940495908260345,0.2074763625860214,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792163491249084,0.2540940046310425,0.2431301921606063,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326719760894775,0.2092608660459518,0.953882098197937,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124444365501404,0.4725185036659241,0.4725185036659241,1.0,1.0,-2.7251813411712646,0.945059061050415,1.78012216091156,0.3320408165454864,0.9425024390220642,0.9425024390220642,0.0,119.23400115966795,106.0,36737.73828125,0.0,1705.1602783203125,1.0,281.2570495605469,283.569091796875,291.4164123535156,294.8420715332031,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541751861572266,1.0,0.0,0.0,3.8046875,3.804713010787964,9.65898038884916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.24560546875,0.0,1709.9119873046875,1895.4371337890625,0.0,2061.68017578125,0.9397529363632202,1.0,0.0,3.0,1.0,0.0
12136140,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023211479187012,0.4790307283401489,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074155688285828,0.3975642323493957,0.3777467012405395,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219455480575562,0.2929006218910217,0.2066138237714767,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835975885391235,0.2534893155097961,0.2424734979867935,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352545261383057,0.207737311720848,0.9465301036834716,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077795386314392,0.4719645082950592,0.4719645082950592,1.0,1.0,-2.704164505004883,0.9355355501174928,1.7686288356781006,0.3269559144973755,0.9379633069038392,0.9379633069038392,0.0,115.8200225830078,109.0,37478.14453125,0.0,1658.67626953125,1.0,280.95703125,283.3141174316406,291.44000244140625,294.9046936035156,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596197128295898,1.0,0.0,0.0,3.805271863937378,3.805297374725342,9.661946478445316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.5322265625,0.0,1712.9176025390625,1895.4371337890625,0.0,2109.238037109375,0.9400749206542968,1.0,0.0,3.0,1.0,0.0
12136200,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023211479187012,0.4790307283401489,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074155688285828,0.3975642323493957,0.3777467012405395,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219455480575562,0.2929006218910217,0.2066138237714767,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835975885391235,0.2534893155097961,0.2424734979867935,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352545261383057,0.207737311720848,0.9465301036834716,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077795386314392,0.4719645082950592,0.4719645082950592,1.0,1.0,-2.704164505004883,0.9355355501174928,1.7686288356781006,0.3269559144973755,0.9379633069038392,0.9379633069038392,0.0,115.8200225830078,109.0,37478.14453125,0.0,1658.67626953125,1.0,280.95703125,283.3141174316406,291.44000244140625,294.9046936035156,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596197128295898,1.0,0.0,0.0,3.805271863937378,3.805297374725342,9.661946478445316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.5322265625,0.0,1712.9176025390625,1895.4371337890625,0.0,2109.238037109375,0.9400749206542968,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992496013641357,0.4757670760154724,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102576971054076,0.3982643187046051,0.3783898055553436,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.822634756565094,0.2916914522647857,0.205758199095726,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847140431404114,0.2528235018253326,0.2418259680271148,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351173162460327,0.2061966657638549,0.93951416015625,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.505204975605011,0.4721119105815887,0.4721119105815887,1.0,1.0,-2.690772294998169,0.9303962588310242,1.7603759765625,0.324693888425827,0.9308266639709472,0.9308266639709472,0.0,114.4173355102539,112.0,38340.98046875,0.0,1632.935546875,1.0,280.6570739746094,283.07421875,291.4742126464844,294.9884948730469,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661334872245789,1.0,0.0,0.0,3.795199871063232,3.795225143432617,9.610866982256994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.97412109375,0.0,1703.0765380859375,1895.4371337890625,0.0,2166.58154296875,0.9379966259002686,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992496013641357,0.4757670760154724,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102576971054076,0.3982643187046051,0.3783898055553436,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.822634756565094,0.2916914522647857,0.205758199095726,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847140431404114,0.2528235018253326,0.2418259680271148,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351173162460327,0.2061966657638549,0.93951416015625,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.505204975605011,0.4721119105815887,0.4721119105815887,1.0,1.0,-2.690772294998169,0.9303962588310242,1.7603759765625,0.324693888425827,0.9308266639709472,0.9308266639709472,0.0,114.4173355102539,112.0,38340.98046875,0.0,1632.935546875,1.0,280.6570739746094,283.07421875,291.4742126464844,294.9884948730469,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661334872245789,1.0,0.0,0.0,3.795199871063232,3.795225143432617,9.610866982256994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.97412109375,0.0,1703.0765380859375,1895.4371337890625,0.0,2166.58154296875,0.9379966259002686,1.0,0.0,3.0,1.0,0.0
12136380,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.594418466091156,0.4766196012496948,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.910189151763916,0.3988653421401977,0.3789907693862915,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210858106613159,0.2904070317745209,0.2048864215612411,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834926247596741,0.2520851790904999,0.2411585599184036,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.732987642288208,0.2045695632696151,0.9323955178260804,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041091442108154,0.4722593128681183,0.4722593128681183,1.0,1.0,-2.6821112632751465,0.9272010922431946,1.754910230636597,0.3233485817909241,0.9211280941963196,0.9211280941963196,0.0,114.34910583496094,115.0,39220.453125,0.0,1620.24609375,1.0,280.357177734375,282.843017578125,291.5111083984375,295.0787048339844,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735171318054199,1.0,0.0,0.0,3.7742109298706055,3.7742362022399902,9.504857985120908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.2666015625,0.0,1680.3564453125,1895.4371337890625,0.0,2232.134521484375,0.9334741830825806,1.0,0.0,3.0,1.0,0.0
12136440,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.594418466091156,0.4766196012496948,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.910189151763916,0.3988653421401977,0.3789907693862915,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210858106613159,0.2904070317745209,0.2048864215612411,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834926247596741,0.2520851790904999,0.2411585599184036,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.732987642288208,0.2045695632696151,0.9323955178260804,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041091442108154,0.4722593128681183,0.4722593128681183,1.0,1.0,-2.6821112632751465,0.9272010922431946,1.754910230636597,0.3233485817909241,0.9211280941963196,0.9211280941963196,0.0,114.34910583496094,115.0,39220.453125,0.0,1620.24609375,1.0,280.357177734375,282.843017578125,291.5111083984375,295.0787048339844,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735171318054199,1.0,0.0,0.0,3.7742109298706055,3.7742362022399902,9.504857985120908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.2666015625,0.0,1680.3564453125,1895.4371337890625,0.0,2232.134521484375,0.9334741830825806,1.0,0.0,3.0,1.0,0.0
12136500,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.591356635093689,0.4781517684459686,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093889594078064,0.3991404473781585,0.3793040812015533,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197299838066101,0.2897495329380035,0.204463392496109,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822743654251099,0.2516984939575195,0.2408346533775329,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.731391966342926,0.203722208738327,0.9288032650947572,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1927185058594,1.0,0.5039700269699097,0.472333014011383,0.472333014011383,1.0,1.0,-2.6791133880615234,0.9261391758918762,1.7529741525650024,0.3229208886623382,0.9147668480873108,0.9147668480873108,0.0,114.6758041381836,115.0,40062.70703125,0.0,1617.47021484375,1.0,280.09820556640625,282.6622314453125,291.5584411621094,295.2256164550781,293.1499938964844,293.1499938964844,280.04998779296875,36754.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800565361976624,1.0,0.0,0.0,3.759618997573853,3.759644269943237,9.431503826817788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.18212890625,0.0,1664.3961181640625,1895.4371337890625,0.0,2290.64794921875,0.930274486541748,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878133773803711,0.4804698824882507,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9079729318618774,0.399355798959732,0.3795232772827148,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178797960281372,0.2890430986881256,0.2039843648672104,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805605530738831,0.2512689530849457,0.2404520809650421,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293601632118225,0.2028190940618515,0.9249173998832704,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040293335914612,0.4722484648227691,0.4722484648227691,1.0,1.0,-2.676456451416016,0.9249268770217896,1.7515296936035156,0.3222757577896118,0.9089630842208862,0.9089630842208862,0.0,115.2400360107422,103.0,40097.41015625,0.0,1616.2685546875,1.0,280.0572814941406,282.6202697753906,291.5483703613281,295.1699523925781,293.1499938964844,293.1499938964844,279.75,36900.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781104564666748,1.0,0.0,0.0,3.741692781448364,3.74171781539917,9.341778195448568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.18310546875,0.0,1644.4990234375,1895.4371337890625,0.0,2300.063232421875,0.9263857007026672,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811861753463745,0.4738129377365112,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129306077957152,0.3996866643428802,0.3798053860664367,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201295137405396,0.2875608503818512,0.2029231041669845,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832602262496948,0.2503355145454407,0.2395304441452026,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303688526153564,0.2009130418300628,0.916202962398529,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991713166236877,0.472079336643219,0.472079336643219,1.0,1.0,-2.6559629440307617,0.9163192510604858,1.7396438121795654,0.3184713423252105,0.8942227363586426,0.8942227363586426,0.0,112.6504898071289,91.0,40772.55078125,0.0,1575.5968017578125,1.0,279.7576599121094,282.396240234375,291.5843811035156,295.25341796875,293.1499938964844,293.1499938964844,280.04998779296875,37246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881588339805603,1.0,0.0,0.0,3.696434736251831,3.69645929336548,9.117155173044013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.3955078125,0.0,1594.88818359375,1895.4371337890625,0.0,2363.693359375,0.9164831638336182,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811861753463745,0.4738129377365112,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129306077957152,0.3996866643428802,0.3798053860664367,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201295137405396,0.2875608503818512,0.2029231041669845,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832602262496948,0.2503355145454407,0.2395304441452026,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303688526153564,0.2009130418300628,0.916202962398529,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991713166236877,0.472079336643219,0.472079336643219,1.0,1.0,-2.6559629440307617,0.9163192510604858,1.7396438121795654,0.3184713423252105,0.8942227363586426,0.8942227363586426,0.0,112.6504898071289,91.0,40772.55078125,0.0,1575.5968017578125,1.0,279.7576599121094,282.396240234375,291.5843811035156,295.25341796875,293.1499938964844,293.1499938964844,280.04998779296875,37246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881588339805603,1.0,0.0,0.0,3.696434736251831,3.69645929336548,9.117155173044013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.3955078125,0.0,1594.88818359375,1895.4371337890625,0.0,2363.693359375,0.9164831638336182,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797249674797058,0.4602899253368377,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.923738956451416,0.4009401202201843,0.3804437816143036,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267601728439331,0.2871796488761902,0.202291801571846,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904565930366516,0.250203788280487,0.238989770412445,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353360652923584,0.1999172568321228,0.909825563430786,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926799833774566,0.4719372689723968,0.4719372689723968,1.0,1.0,-2.631411075592041,0.9061498641967772,1.7252612113952637,0.3137886822223663,0.8864670395851135,0.8864670395851135,0.0,108.05487823486328,91.0,39507.46875,0.0,1520.92919921875,1.0,280.0362548828125,282.6124267578125,291.5120544433594,295.0281677246094,293.1499938964844,293.1499938964844,280.04998779296875,37221.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686054706573486,1.0,0.0,0.0,3.6573832035064697,3.657407522201538,8.925534302761662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.8505859375,0.0,1550.55615234375,1895.4371337890625,0.0,2188.464599609375,0.9077837467193604,1.0,0.0,3.0,1.0,0.0
12136800,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799340009689331,0.4568451046943664,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266893267631532,0.4012837409973144,0.3807008862495422,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286510705947876,0.2872029840946197,0.2022601664066314,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924850583076477,0.2502582669258117,0.238979160785675,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368521094322205,0.1998164802789688,0.9090431332588196,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912671446800232,0.4719102382659912,0.4719102382659912,1.0,1.0,-2.6265902519226074,0.904154658317566,1.722435474395752,0.3128709495067596,0.8848269581794739,0.8848269581794739,0.0,106.95216369628906,94.0,39430.6015625,0.0,1509.4075927734375,1.0,280.0423583984375,282.6209411621094,291.5227355957031,295.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37223.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662477493286133,1.0,0.0,0.0,3.650080442428589,3.650104761123657,8.889926448318874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.7255859375,0.0,1542.4129638671875,1895.4371337890625,0.0,2167.59130859375,0.9061486124992372,1.0,0.0,3.0,1.0,0.0
12136860,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.583275556564331,0.4436455965042114,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.93950217962265,0.4041929244995117,0.3830342888832092,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366350531578064,0.2880260050296783,0.2025558650493621,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011021614074707,0.2511866092681885,0.239505723118782,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.743196964263916,0.1998511999845504,0.9073692560195924,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870036542415619,0.4720939993858337,0.4720939993858337,1.0,1.0,-2.612488269805908,0.8988250494003296,1.713663101196289,0.3104076683521271,0.8783855438232422,0.8783855438232422,0.0,102.93193817138672,97.0,38268.3984375,0.0,1472.401611328125,1.0,280.3415832519531,282.8709716796875,291.5576477050781,294.9742736816406,293.1499938964844,293.1499938964844,280.6499938964844,37059.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436860203742981,1.0,0.0,0.0,3.609719038009644,3.609742641448975,8.694408961673616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.708984375,0.0,1496.652587890625,1895.4371337890625,0.0,1971.080078125,0.8970457911491394,1.0,0.0,3.0,1.0,0.0
12136920,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.583275556564331,0.4436455965042114,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.93950217962265,0.4041929244995117,0.3830342888832092,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366350531578064,0.2880260050296783,0.2025558650493621,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011021614074707,0.2511866092681885,0.239505723118782,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.743196964263916,0.1998511999845504,0.9073692560195924,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870036542415619,0.4720939993858337,0.4720939993858337,1.0,1.0,-2.612488269805908,0.8988250494003296,1.713663101196289,0.3104076683521271,0.8783855438232422,0.8783855438232422,0.0,102.93193817138672,97.0,38268.3984375,0.0,1472.401611328125,1.0,280.3415832519531,282.8709716796875,291.5576477050781,294.9742736816406,293.1499938964844,293.1499938964844,280.6499938964844,37059.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436860203742981,1.0,0.0,0.0,3.609719038009644,3.609742641448975,8.694408961673616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.708984375,0.0,1496.652587890625,1895.4371337890625,0.0,1971.080078125,0.8970457911491394,1.0,0.0,3.0,1.0,0.0
12136980,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5877901315689087,0.434854120016098,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495720267295836,0.4078417420387268,0.3862217962741852,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.843050479888916,0.2894978821277618,0.2034160941839218,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079968094825745,0.2527245581150055,0.2407389730215072,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485037446022034,0.2005981653928756,0.9096001982688904,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853082001209259,0.4722777605056762,0.4722777605056762,1.0,1.0,-2.6109414100646973,0.8985623717308044,1.712378978729248,0.3103682100772857,0.8749022483825684,0.8749022483825684,0.0,100.584228515625,100.0,37289.3359375,0.0,1459.8818359375,1.0,280.6412658691406,283.1268920898437,291.6246643066406,294.9736328125,293.1499938964844,293.1499938964844,280.95001220703125,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263939380645752,1.0,0.0,0.0,3.5787148475646973,3.5787384510040283,8.545697482986725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.2666015625,0.0,1461.20458984375,1895.4371337890625,0.0,1824.9462890625,0.8899638652801514,1.0,0.0,3.0,1.0,0.0
12137040,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5877901315689087,0.434854120016098,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495720267295836,0.4078417420387268,0.3862217962741852,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.843050479888916,0.2894978821277618,0.2034160941839218,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079968094825745,0.2527245581150055,0.2407389730215072,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485037446022034,0.2005981653928756,0.9096001982688904,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853082001209259,0.4722777605056762,0.4722777605056762,1.0,1.0,-2.6109414100646973,0.8985623717308044,1.712378978729248,0.3103682100772857,0.8749022483825684,0.8749022483825684,0.0,100.584228515625,100.0,37289.3359375,0.0,1459.8818359375,1.0,280.6412658691406,283.1268920898437,291.6246643066406,294.9736328125,293.1499938964844,293.1499938964844,280.95001220703125,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263939380645752,1.0,0.0,0.0,3.5787148475646973,3.5787384510040283,8.545697482986725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.2666015625,0.0,1461.20458984375,1895.4371337890625,0.0,1824.9462890625,0.8899638652801514,1.0,0.0,3.0,1.0,0.0
12137100,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901761054992676,0.431919515132904,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535181522369384,0.4098315834999084,0.387988418340683,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455830812454224,0.2903740406036377,0.2039586305618286,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106673955917358,0.2536343038082123,0.2415109425783157,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506441473960876,0.2011254131793975,0.9115620255470276,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852336645126343,0.4723696708679199,0.4723696708679199,1.0,1.0,-2.613471269607544,0.8997617363929749,1.7137094736099243,0.3109595477581024,0.8747745752334595,0.8747745752334595,0.0,99.91497802734376,100.0,36452.828125,0.0,1460.2864990234375,1.0,280.8966064453125,283.31805419921875,291.62969970703125,294.88262939453125,293.1499938964844,293.1499938964844,280.95001220703125,36643.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167519927024841,1.0,0.0,0.0,3.567189931869507,3.567213296890259,8.490744107803039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.595703125,0.0,1447.68115234375,1895.4371337890625,0.0,1745.3807373046875,0.8873213529586792,1.0,0.0,3.0,1.0,0.0
12137160,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.9990000128746032,0.5926587581634521,0.4296669363975525,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.957023024559021,0.4119477272033691,0.3899308741092682,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.8478630781173706,0.2913580238819122,0.2046112716197967,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.8130343556404114,0.2546448707580566,0.2424159198999405,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7525851130485535,0.2017482966184616,0.9141159653663636,284.77593994140625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7787475585937,1.0,0.4855968356132507,0.4723185896873474,0.4723185896873474,1.0,1.0,-2.6180355548858643,0.9015270471572876,1.7165086269378662,0.311667799949646,0.8743076920509338,0.8743076920509338,0.0,99.49449920654295,118.0,36402.56640625,0.0,1464.5286865234375,1.0,280.9410095214844,283.38092041015625,291.6903991699219,294.98602294921875,293.1499938964844,293.1499938964844,281.25,36499.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132778167724609,1.0,0.0,0.0,3.5591390132904053,3.559162139892578,8.452461202068662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.27880859375,0.0,1438.052490234375,1895.4371337890625,0.0,1717.0731201171875,0.8853847980499268,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.595775306224823,0.4407596290111542,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519608020782472,0.4164215326309204,0.3941541612148285,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430081605911255,0.293526142835617,0.2061459869146347,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085938096046448,0.2568666636943817,0.2445492893457412,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481788992881775,0.2031624764204025,0.9206987619400024,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.00799560546875,1.0,0.4929255545139313,0.4722164571285248,0.4722164571285248,1.0,1.0,-2.648728370666504,0.9137411117553712,1.7349873781204224,0.3166947960853576,0.8768035769462585,0.8768035769462585,0.0,103.40121459960938,136.0,35783.15625,0.0,1523.779052734375,1.0,281.24090576171875,283.6434631347656,291.7500305175781,295.00360107421875,293.1499938964844,293.1499938964844,281.54998779296875,36155.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025156021118164,1.0,0.0,0.0,3.552279472351074,3.552302598953247,8.419912091994775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.17919921875,0.0,1428.2735595703125,1895.4371337890625,0.0,1630.662353515625,0.8836100697517395,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.595775306224823,0.4407596290111542,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519608020782472,0.4164215326309204,0.3941541612148285,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430081605911255,0.293526142835617,0.2061459869146347,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085938096046448,0.2568666636943817,0.2445492893457412,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481788992881775,0.2031624764204025,0.9206987619400024,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.00799560546875,1.0,0.4929255545139313,0.4722164571285248,0.4722164571285248,1.0,1.0,-2.648728370666504,0.9137411117553712,1.7349873781204224,0.3166947960853576,0.8768035769462585,0.8768035769462585,0.0,103.40121459960938,136.0,35783.15625,0.0,1523.779052734375,1.0,281.24090576171875,283.6434631347656,291.7500305175781,295.00360107421875,293.1499938964844,293.1499938964844,281.54998779296875,36155.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025156021118164,1.0,0.0,0.0,3.552279472351074,3.552302598953247,8.419912091994775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.17919921875,0.0,1428.2735595703125,1895.4371337890625,0.0,1630.662353515625,0.8836100697517395,1.0,0.0,3.0,1.0,0.0
