time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942590832710266,0.4641976356506347,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377749562263488,0.4212710261344909,0.3988622725009918,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317426443099976,0.2959997951984405,0.207992747426033,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.797227144241333,0.2593644857406616,0.2470828294754028,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381263971328735,0.2047620266675949,0.9288307428359984,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050656795501709,0.4721142947673797,0.4721142947673797,1.0,1.0,-2.697571277618408,0.9332398772239684,1.7643314599990845,0.3251305222511291,0.8828142881393433,0.8828142881393433,0.0,111.39314270019533,154.0,35553.953125,0.0,1628.8309326171875,1.0,281.5408935546875,283.9220275878906,291.8141784667969,295.0473937988281,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949202418327332,1.0,0.0,0.0,3.559690237045288,3.559713363647461,8.455079978375579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.90478515625,0.0,1433.3424072265625,1895.4371337890625,0.0,1570.897216796875,0.8849847912788391,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942590832710266,0.4641976356506347,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377749562263488,0.4212710261344909,0.3988622725009918,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317426443099976,0.2959997951984405,0.207992747426033,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.797227144241333,0.2593644857406616,0.2470828294754028,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381263971328735,0.2047620266675949,0.9288307428359984,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050656795501709,0.4721142947673797,0.4721142947673797,1.0,1.0,-2.697571277618408,0.9332398772239684,1.7643314599990845,0.3251305222511291,0.8828142881393433,0.8828142881393433,0.0,111.39314270019533,154.0,35553.953125,0.0,1628.8309326171875,1.0,281.5408935546875,283.9220275878906,291.8141784667969,295.0473937988281,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949202418327332,1.0,0.0,0.0,3.559690237045288,3.559713363647461,8.455079978375579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.90478515625,0.0,1433.3424072265625,1895.4371337890625,0.0,1570.897216796875,0.8849847912788391,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882335901260376,0.4955232441425323,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188465476036072,0.4264406263828277,0.4039911925792694,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175501823425293,0.2987327575683594,0.2101069390773773,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826657295227051,0.262093037366867,0.2499500513076782,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255799770355225,0.2064451575279235,0.937971293926239,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205513834953308,0.4710646271705627,0.4710646271705627,1.0,1.0,-2.758340358734131,0.9556841254234314,1.802656173706055,0.3339079320430755,0.8922775983810425,0.8922775983810425,0.0,122.4739761352539,157.0,35452.19921875,0.0,1769.845947265625,1.0,281.8410339355469,284.20098876953125,291.8778076171875,295.103759765625,293.1499938964844,293.1499938964844,282.1499938964844,35388.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906189918518066,1.0,0.0,0.0,3.581556797027588,3.58158016204834,8.559275102015818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.8076171875,0.0,1453.8543701171875,1895.4371337890625,0.0,1537.5206298828125,0.8895847201347351,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882335901260376,0.4955232441425323,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188465476036072,0.4264406263828277,0.4039911925792694,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175501823425293,0.2987327575683594,0.2101069390773773,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826657295227051,0.262093037366867,0.2499500513076782,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255799770355225,0.2064451575279235,0.937971293926239,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205513834953308,0.4710646271705627,0.4710646271705627,1.0,1.0,-2.758340358734131,0.9556841254234314,1.802656173706055,0.3339079320430755,0.8922775983810425,0.8922775983810425,0.0,122.4739761352539,157.0,35452.19921875,0.0,1769.845947265625,1.0,281.8410339355469,284.20098876953125,291.8778076171875,295.103759765625,293.1499938964844,293.1499938964844,282.1499938964844,35388.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906189918518066,1.0,0.0,0.0,3.581556797027588,3.58158016204834,8.559275102015818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.8076171875,0.0,1453.8543701171875,1895.4371337890625,0.0,1537.5206298828125,0.8895847201347351,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803497433662415,0.519525945186615,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070786833763124,0.4317900538444519,0.4092626869678497,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078203797340393,0.3016043305397033,0.2122939825057983,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732539772987366,0.264945387840271,0.2528976500034332,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169281244277954,0.2080425322055816,0.9465913772583008,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328314304351807,0.4700149595737457,0.4700149595737457,1.0,1.0,-2.810066938400269,0.9743025302886964,1.8357644081115725,0.3412062227725982,0.9048748016357422,0.9048748016357422,0.0,131.59725952148438,160.0,35233.15234375,0.0,1892.96044921875,1.0,282.14129638671875,284.4651794433594,291.933349609375,295.15264892578125,293.1499938964844,293.1499938964844,281.8500061035156,35036.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880319714546204,1.0,0.0,0.0,3.6167383193969727,3.616761922836304,8.728256375434285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.47802734375,0.0,1489.333740234375,1895.4371337890625,0.0,1517.614013671875,0.897193193435669,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803497433662415,0.519525945186615,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070786833763124,0.4317900538444519,0.4092626869678497,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078203797340393,0.3016043305397033,0.2122939825057983,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732539772987366,0.264945387840271,0.2528976500034332,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169281244277954,0.2080425322055816,0.9465913772583008,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328314304351807,0.4700149595737457,0.4700149595737457,1.0,1.0,-2.810066938400269,0.9743025302886964,1.8357644081115725,0.3412062227725982,0.9048748016357422,0.9048748016357422,0.0,131.59725952148438,160.0,35233.15234375,0.0,1892.96044921875,1.0,282.14129638671875,284.4651794433594,291.933349609375,295.15264892578125,293.1499938964844,293.1499938964844,281.8500061035156,35036.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880319714546204,1.0,0.0,0.0,3.6167383193969727,3.616761922836304,8.728256375434285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.47802734375,0.0,1489.333740234375,1895.4371337890625,0.0,1517.614013671875,0.897193193435669,1.0,0.0,3.0,1.0,0.0
12137700,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.9932591915130616,0.5762609243392944,0.5205723643302917,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.8996681571006775,0.4339714050292969,0.4117999970912933,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8010105490684509,0.3026204109191894,0.2133300602436065,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670265436172485,0.2660493850708008,0.2543284296989441,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.7109032273292542,0.2085199356079101,0.95050048828125,285.63238525390625,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.62359619140625,1.0,0.5376548767089844,0.469490110874176,0.469490110874176,1.0,1.0,-2.822201728820801,0.9780588150024414,1.8441427946090696,0.3426370620727539,0.908325970172882,0.908325970172882,0.0,136.96104431152344,160.0,36196.078125,0.0,1937.85498046875,1.0,281.8991394042969,284.29791259765625,292.05670166015625,295.4349975585937,293.1499938964844,293.1499938964844,281.8500061035156,35048.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035213112831116,1.0,0.0,0.0,3.635022640228272,3.6350462436676025,8.816729746286001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.06640625,0.0,1509.481201171875,1895.4371337890625,0.0,1638.652587890625,0.90123450756073,1.0,0.0,3.0,1.0,0.0
12137760,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9833900332450868,0.5729038715362549,0.5174047946929932,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.8916850090026855,0.4355854094028473,0.4137469828128814,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.7934702038764954,0.3031398952007293,0.2139917016029358,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.7602847814559937,0.2667484283447265,0.2553606927394867,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.7039006352424622,0.2086315602064132,0.95270574092865,285.582275390625,284.95001220703125,299.6236572265625,288.9778747558594,298.1031494140625,297.2997131347656,285.5806579589844,1.0,0.5414301156997681,0.4686877131462097,0.4686877131462097,1.0,1.0,-2.8253014087677,0.9776827096939088,1.8476186990737915,0.3417315781116485,0.9119938015937804,0.9119938015937804,0.0,142.45404052734375,163.0,36366.87890625,0.0,1969.3612060546875,1.0,281.85797119140625,284.24200439453125,292.0797424316406,295.4559326171875,293.1499938964844,293.1499938964844,281.54998779296875,35092.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714335560798645,1.0,0.0,0.0,3.65141224861145,3.65143609046936,8.896415124581836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.87939453125,0.0,1527.9512939453125,1895.4371337890625,0.0,1725.6708984375,0.904957950115204,1.0,0.0,3.0,1.0,0.0
12137820,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.966023087501526,0.5671003460884094,0.5123854875564575,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793447017669678,0.4378377497196197,0.4165116548538208,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814008593559265,0.303310215473175,0.214567169547081,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497977614402771,0.267386257648468,0.2565507590770721,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.692338764667511,0.2082002609968185,0.9534189105033876,285.37744140625,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.3755187988281,1.0,0.5469839572906494,0.4670828580856323,0.4670828580856323,1.0,1.0,-2.825578689575196,0.9744921922683716,1.8510863780975344,0.3386046886444092,0.9160230755805968,0.9160230755805968,0.0,151.45333862304688,166.0,37341.58984375,0.0,2013.177734375,1.0,281.5581359863281,283.9878845214844,292.1067199707031,295.5711975097656,293.1499938964844,293.1499938964844,281.25,35279.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351052165031433,1.0,0.0,0.0,3.6789262294769287,3.678950309753418,9.0309919187348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.34521484375,0.0,1560.1531982421875,1895.4371337890625,0.0,1898.0372314453125,0.9112412929534912,1.0,0.0,3.0,1.0,0.0
12137880,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.966023087501526,0.5671003460884094,0.5123854875564575,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793447017669678,0.4378377497196197,0.4165116548538208,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814008593559265,0.303310215473175,0.214567169547081,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497977614402771,0.267386257648468,0.2565507590770721,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.692338764667511,0.2082002609968185,0.9534189105033876,285.37744140625,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.3755187988281,1.0,0.5469839572906494,0.4670828580856323,0.4670828580856323,1.0,1.0,-2.825578689575196,0.9744921922683716,1.8510863780975344,0.3386046886444092,0.9160230755805968,0.9160230755805968,0.0,151.45333862304688,166.0,37341.58984375,0.0,2013.177734375,1.0,281.5581359863281,283.9878845214844,292.1067199707031,295.5711975097656,293.1499938964844,293.1499938964844,281.25,35279.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351052165031433,1.0,0.0,0.0,3.6789262294769287,3.678950309753418,9.0309919187348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.34521484375,0.0,1560.1531982421875,1895.4371337890625,0.0,1898.0372314453125,0.9112412929534912,1.0,0.0,3.0,1.0,0.0
12137940,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520142078399658,0.5618464350700378,0.507998526096344,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8707835078239441,0.4392253160476684,0.4182333350181579,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726523280143738,0.3028519451618194,0.2145456671714782,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.742353081703186,0.2673898637294769,0.2569516003131866,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836608648300171,0.2072978764772415,0.9511844515800476,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776123046875,1.0,0.550331711769104,0.4656063914299011,0.4656063914299011,1.0,1.0,-2.820150852203369,0.9692811369895936,1.8508696556091309,0.33469158411026,0.9171893000602722,0.9171893000602722,0.0,158.04054260253906,166.0,38364.19921875,0.0,2036.0623779296875,1.0,281.2606811523437,283.7456970214844,292.12139892578125,295.6531066894531,293.1499938964844,293.1499938964844,281.25,35499.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476418018341064,1.0,0.0,0.0,3.696525812149048,3.696550130844116,9.1176048044872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.77197265625,0.0,1581.7547607421875,1895.4371337890625,0.0,2005.084228515625,0.9153293371200562,1.0,0.0,3.0,1.0,0.0
12138000,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508660435676576,0.5614175200462341,0.507608950138092,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701302409172058,0.439343124628067,0.4183568954467773,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719698548316956,0.3028081953525543,0.2145263105630874,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.741775393486023,0.2673827409744262,0.2569633722305298,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829709410667419,0.2072116434574127,0.9508923888206482,285.176025390625,284.95001220703125,299.6630859375,289.068359375,298.0929870605469,297.2723083496094,285.1741638183594,1.0,0.5505610704421997,0.4654780030250549,0.4654780030250549,1.0,1.0,-2.8194708824157715,0.9687454700469972,1.8507254123687744,0.3343093395233154,0.9173805713653564,0.9173805713653564,0.0,158.55323791503906,169.0,38372.3671875,0.0,2037.4202880859373,1.0,281.2579345703125,283.7415771484375,292.1166076660156,295.64324951171875,293.1499938964844,293.1499938964844,280.95001220703125,35510.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476514577865601,1.0,0.0,0.0,3.6978063583374015,3.69783091545105,9.123923518927768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.39404296875,0.0,1583.3001708984375,1895.4371337890625,0.0,2005.1676025390625,0.9156273007392884,1.0,0.0,3.0,1.0,0.0
12138060,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375235438346864,0.5556178689002991,0.5027135610580444,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630340099334717,0.4404511153697967,0.4197228848934173,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643874287605286,0.3019581735134125,0.2141667306423187,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353656888008118,0.2670210897922516,0.2569386661052704,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751595735549927,0.205907329916954,0.94651061296463,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528272390365601,0.4650381207466125,0.4650381207466125,1.0,1.0,-2.8095040321350098,0.9637904167175292,1.8457136154174805,0.3316400349140167,0.916087806224823,0.916087806224823,0.0,164.28216552734375,172.0,39375.59765625,0.0,2048.662109375,1.0,280.95782470703125,283.49969482421875,292.14312744140625,295.7278137207031,293.1499938964844,293.1499938964844,280.6499938964844,35765.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568987607955933,1.0,0.0,0.0,3.707247495651245,3.7072720527648926,9.17057263905008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.33642578125,0.0,1596.0185546875,1895.4371337890625,0.0,2085.427001953125,0.9179137945175172,1.0,0.0,3.0,1.0,0.0
12138120,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375235438346864,0.5556178689002991,0.5027135610580444,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630340099334717,0.4404511153697967,0.4197228848934173,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643874287605286,0.3019581735134125,0.2141667306423187,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353656888008118,0.2670210897922516,0.2569386661052704,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751595735549927,0.205907329916954,0.94651061296463,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528272390365601,0.4650381207466125,0.4650381207466125,1.0,1.0,-2.8095040321350098,0.9637904167175292,1.8457136154174805,0.3316400349140167,0.916087806224823,0.916087806224823,0.0,164.28216552734375,172.0,39375.59765625,0.0,2048.662109375,1.0,280.95782470703125,283.49969482421875,292.14312744140625,295.7278137207031,293.1499938964844,293.1499938964844,280.6499938964844,35765.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568987607955933,1.0,0.0,0.0,3.707247495651245,3.7072720527648926,9.17057263905008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.33642578125,0.0,1596.0185546875,1895.4371337890625,0.0,2085.427001953125,0.9179137945175172,1.0,0.0,3.0,1.0,0.0
12138180,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9255934357643129,0.5496570467948914,0.497646301984787,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572660088539124,0.441277801990509,0.4207715392112732,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579936385154724,0.3008766174316406,0.2136064618825912,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299351096153259,0.2664215862751007,0.2566344738006592,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683712005615234,0.2043960839509964,0.9409478306770324,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542270541191101,0.4645982384681701,0.4645982384681701,1.0,1.0,-2.79695200920105,0.9578884840011596,1.83906352519989,0.3285860121250152,0.912119448184967,0.912119448184967,0.0,169.09039306640625,175.0,40309.15625,0.0,2051.199951171875,1.0,280.65777587890625,283.2601318359375,292.17828369140625,295.8197631835937,293.1499938964844,293.1499938964844,280.3500061035156,36039.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651887536048889,1.0,0.0,0.0,3.706571340560913,3.706595897674561,9.167227972284308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.27294921875,0.0,1597.32080078125,1895.4371337890625,0.0,2158.235595703125,0.9179444909095764,1.0,0.0,3.0,1.0,0.0
12138240,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9255934357643129,0.5496570467948914,0.497646301984787,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572660088539124,0.441277801990509,0.4207715392112732,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579936385154724,0.3008766174316406,0.2136064618825912,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299351096153259,0.2664215862751007,0.2566344738006592,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683712005615234,0.2043960839509964,0.9409478306770324,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542270541191101,0.4645982384681701,0.4645982384681701,1.0,1.0,-2.79695200920105,0.9578884840011596,1.83906352519989,0.3285860121250152,0.912119448184967,0.912119448184967,0.0,169.09039306640625,175.0,40309.15625,0.0,2051.199951171875,1.0,280.65777587890625,283.2601318359375,292.17828369140625,295.8197631835937,293.1499938964844,293.1499938964844,280.3500061035156,36039.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651887536048889,1.0,0.0,0.0,3.706571340560913,3.706595897674561,9.167227972284308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.27294921875,0.0,1597.32080078125,1895.4371337890625,0.0,2158.235595703125,0.9179444909095764,1.0,0.0,3.0,1.0,0.0
12138300,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283264160156,0.920210301876068,0.5466452836990356,0.4951246678829193,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8548001050949097,0.4416208863258362,0.4212405681610107,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551799416542053,0.3002827167510986,0.2132925987243652,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275224924087524,0.2660657167434692,0.2564277648925781,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653163433074951,0.2035945206880569,0.9379287362098694,284.6294860839844,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.6199645996094,1.0,0.5547073483467102,0.4643782675266266,0.4643782675266266,1.0,1.0,-2.790231943130493,0.9547627568244934,1.835469126701355,0.326975554227829,0.9085716009140016,0.9085716009140016,0.0,171.2114715576172,175.0,41160.296875,0.0,2050.380126953125,1.0,280.3998107910156,283.0753479003906,292.2242431640625,295.9659423828125,293.1499938964844,293.1499938964844,280.3500061035156,36195.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718177437782288,1.0,0.0,0.0,3.702409029006958,3.7024335861206055,9.146650086222508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.65087890625,0.0,1593.743408203125,1895.4371337890625,0.0,2216.997314453125,0.9170824885368348,1.0,0.0,3.0,1.0,0.0
12138360,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148585200309752,0.5435560345649719,0.4924288988113403,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523222208023071,0.4418794512748718,0.4215773344039917,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523564696311951,0.2996205985546112,0.2129012644290924,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.7250774502754211,0.2656474709510803,0.2561323642730713,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622568368911743,0.2027389854192733,0.9345734715461732,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.57452392578125,1.0,0.5550485849380493,0.4642517566680908,0.4642517566680908,1.0,1.0,-2.7825400829315186,0.9514307379722596,1.8311092853546145,0.3253790140151977,0.9054997563362122,0.9054997563362122,0.0,173.297119140625,178.0,41177.6015625,0.0,2047.8104248046875,1.0,280.35772705078125,283.0240173339844,292.2140808105469,295.9102478027344,293.1499938964844,293.1499938964844,280.04998779296875,36329.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730346918106079,1.0,0.0,0.0,3.695143222808838,3.695167779922485,9.110785867960658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.04541015625,0.0,1586.4725341796875,1895.4371337890625,0.0,2227.834228515625,0.9155791997909546,1.0,0.0,3.0,1.0,0.0
12138420,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9052971005439758,0.5373444557189941,0.4870912730693817,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478975892066956,0.4422901570796966,0.4221822917461395,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472105026245117,0.2982237339019775,0.2120823860168457,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205352187156677,0.2647362351417541,0.2554791867733001,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566049456596375,0.2009745836257934,0.9276136755943298,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554782152175903,0.4639987051486969,0.4639987051486969,1.0,1.0,-2.766720056533813,0.9446203708648682,1.822099685668945,0.3221214413642883,0.8962729573249817,0.8962729573249817,0.0,177.1140899658203,166.0,42020.4921875,0.0,2040.30126953125,1.0,280.0579833984375,282.7955627441406,292.24737548828125,295.9966735839844,293.1499938964844,293.1499938964844,280.3500061035156,36640.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804399728775024,1.0,0.0,0.0,3.6722044944763184,3.6722288131713854,8.998020462058776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.4794921875,0.0,1562.8314208984375,1895.4371337890625,0.0,2294.091552734375,0.910656213760376,1.0,0.0,3.0,1.0,0.0
12138480,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9052971005439758,0.5373444557189941,0.4870912730693817,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478975892066956,0.4422901570796966,0.4221822917461395,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472105026245117,0.2982237339019775,0.2120823860168457,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205352187156677,0.2647362351417541,0.2554791867733001,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566049456596375,0.2009745836257934,0.9276136755943298,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554782152175903,0.4639987051486969,0.4639987051486969,1.0,1.0,-2.766720056533813,0.9446203708648682,1.822099685668945,0.3221214413642883,0.8962729573249817,0.8962729573249817,0.0,177.1140899658203,166.0,42020.4921875,0.0,2040.30126953125,1.0,280.0579833984375,282.7955627441406,292.24737548828125,295.9966735839844,293.1499938964844,293.1499938964844,280.3500061035156,36640.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804399728775024,1.0,0.0,0.0,3.6722044944763184,3.6722288131713854,8.998020462058776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.4794921875,0.0,1562.8314208984375,1895.4371337890625,0.0,2294.091552734375,0.910656213760376,1.0,0.0,3.0,1.0,0.0
12138540,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.9064387679100036,0.5335723161697388,0.4829072654247284,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.851948082447052,0.4441034197807312,0.423296719789505,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495100498199463,0.2980070114135742,0.2115477472543716,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229006290435791,0.2647426426410675,0.2550460696220398,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578052639961243,0.2000026851892471,0.9213400483131408,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.551450788974762,0.463745653629303,0.463745653629303,1.0,1.0,-2.7543184757232666,0.9391838312149048,1.8151346445083616,0.3193297684192657,0.89241623878479,0.89241623878479,0.0,173.6049041748047,154.0,40840.69140625,0.0,2003.914794921875,1.0,280.3422546386719,283.01318359375,292.1854248046875,295.7901916503906,293.1499938964844,293.1499938964844,280.6499938964844,36579.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609373927116394,1.0,0.0,0.0,3.6497702598571777,3.649794340133667,8.888414981811366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.9013671875,0.0,1537.2479248046875,1895.4371337890625,0.0,2120.799560546875,0.905635416507721,1.0,0.0,3.0,1.0,0.0
12138600,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.9064387679100036,0.5335723161697388,0.4829072654247284,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.851948082447052,0.4441034197807312,0.423296719789505,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495100498199463,0.2980070114135742,0.2115477472543716,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229006290435791,0.2647426426410675,0.2550460696220398,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578052639961243,0.2000026851892471,0.9213400483131408,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.551450788974762,0.463745653629303,0.463745653629303,1.0,1.0,-2.7543184757232666,0.9391838312149048,1.8151346445083616,0.3193297684192657,0.89241623878479,0.89241623878479,0.0,173.6049041748047,154.0,40840.69140625,0.0,2003.914794921875,1.0,280.3422546386719,283.01318359375,292.1854248046875,295.7901916503906,293.1499938964844,293.1499938964844,280.6499938964844,36579.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609373927116394,1.0,0.0,0.0,3.6497702598571777,3.649794340133667,8.888414981811366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.9013671875,0.0,1537.2479248046875,1895.4371337890625,0.0,2120.799560546875,0.905635416507721,1.0,0.0,3.0,1.0,0.0
12138660,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166857600212096,0.5316716432571411,0.4805857241153717,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.863393247127533,0.4473354816436767,0.4257242977619171,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583922743797302,0.2990449368953705,0.2118414491415023,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311785221099854,0.2658244967460632,0.2555133402347564,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652109026908875,0.2000910192728042,0.9190873503684998,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458706617355347,0.4636227488517761,0.4636227488517761,1.0,1.0,-2.7526447772979736,0.9382703304290771,1.8143744468688965,0.3186673521995544,0.8915104866027832,0.8915104866027832,0.0,165.15365600585938,142.0,39821.328125,0.0,1961.5927734375,1.0,280.6416931152344,283.2564697265625,292.21246337890625,295.7311706542969,293.1499938964844,293.1499938964844,280.95001220703125,36388.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422661781311035,1.0,0.0,0.0,3.634514808654785,3.6345388889312735,8.814266720946762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.2294921875,0.0,1518.9044189453125,1895.4371337890625,0.0,1958.925048828125,0.9021064639091492,1.0,0.0,3.0,1.0,0.0
12138720,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166857600212096,0.5316716432571411,0.4805857241153717,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.863393247127533,0.4473354816436767,0.4257242977619171,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583922743797302,0.2990449368953705,0.2118414491415023,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311785221099854,0.2658244967460632,0.2555133402347564,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652109026908875,0.2000910192728042,0.9190873503684998,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458706617355347,0.4636227488517761,0.4636227488517761,1.0,1.0,-2.7526447772979736,0.9382703304290771,1.8143744468688965,0.3186673521995544,0.8915104866027832,0.8915104866027832,0.0,165.15365600585938,142.0,39821.328125,0.0,1961.5927734375,1.0,280.6416931152344,283.2564697265625,292.21246337890625,295.7311706542969,293.1499938964844,293.1499938964844,280.95001220703125,36388.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422661781311035,1.0,0.0,0.0,3.634514808654785,3.6345388889312735,8.814266720946762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.2294921875,0.0,1518.9044189453125,1895.4371337890625,0.0,1958.925048828125,0.9021064639091492,1.0,0.0,3.0,1.0,0.0
12138780,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332464337348938,0.5306100249290466,0.4790739417076111,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800132870674133,0.451323390007019,0.4288868606090545,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718713879585266,0.3007697761058807,0.2126215547323227,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434170842170715,0.2675521373748779,0.2565787434577942,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770198941230774,0.2008715122938156,0.9198577404022216,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397142767906189,0.4634998738765716,0.4634998738765716,1.0,1.0,-2.757766962051392,0.9400641322135924,1.8177030086517327,0.3192208111286163,0.8933849334716797,0.8933849334716797,0.0,154.48007202148438,130.0,38904.66015625,0.0,1919.507568359375,1.0,280.94158935546875,283.5002136230469,292.2586975097656,295.7180480957031,293.1499938964844,293.1499938964844,281.25,36135.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287700176239014,1.0,0.0,0.0,3.62866735458374,3.6286911964416495,8.785926866039517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.27099609375,0.0,1510.5712890625,1895.4371337890625,0.0,1844.772216796875,0.9006283283233643,1.0,0.0,3.0,1.0,0.0
12138840,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332464337348938,0.5306100249290466,0.4790739417076111,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800132870674133,0.451323390007019,0.4288868606090545,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718713879585266,0.3007697761058807,0.2126215547323227,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434170842170715,0.2675521373748779,0.2565787434577942,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770198941230774,0.2008715122938156,0.9198577404022216,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397142767906189,0.4634998738765716,0.4634998738765716,1.0,1.0,-2.757766962051392,0.9400641322135924,1.8177030086517327,0.3192208111286163,0.8933849334716797,0.8933849334716797,0.0,154.48007202148438,130.0,38904.66015625,0.0,1919.507568359375,1.0,280.94158935546875,283.5002136230469,292.2586975097656,295.7180480957031,293.1499938964844,293.1499938964844,281.25,36135.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287700176239014,1.0,0.0,0.0,3.62866735458374,3.6286911964416495,8.785926866039517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.27099609375,0.0,1510.5712890625,1895.4371337890625,0.0,1844.772216796875,0.9006283283233643,1.0,0.0,3.0,1.0,0.0
12138900,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.94313645362854,0.5302605032920837,0.4784382879734039,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899251222610474,0.4534835815429687,0.4306051731109619,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.780042827129364,0.3017834424972534,0.2131064534187317,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508619427680969,0.2685667872428894,0.2572425901889801,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842708587646484,0.201429009437561,0.9209690690040588,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,298.1095886230469,297.2335510253906,285.123046875,1.0,0.5365623235702515,0.4634384214878082,0.4634384214878082,1.0,1.0,-2.76178240776062,0.941537618637085,1.8202447891235352,0.3197581171989441,0.8958965539932251,0.8958965539932251,0.0,148.7633819580078,130.0,38070.4921875,0.0,1898.881103515625,1.0,281.1981506347656,283.685546875,292.2499084472656,295.6142272949219,293.1499938964844,293.1499938964844,281.25,35983.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207266092300415,1.0,0.0,0.0,3.629474878311157,3.6294987201690674,8.78983826169133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.48046875,0.0,1510.3297119140625,1895.4371337890625,0.0,1778.0040283203125,0.9007389545440674,1.0,0.0,3.0,1.0,0.0
12138960,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541307091712952,0.530072808265686,0.4780351519584656,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9011498093605042,0.4557738900184631,0.4324909448623657,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894075512886047,0.3029127717018127,0.2136954069137573,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594926357269287,0.269690454006195,0.2580309510231018,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925987601280212,0.202100783586502,0.92265385389328,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1733703613281,1.0,0.5334323048591614,0.4631918370723724,0.4631918370723724,1.0,1.0,-2.767242431640625,0.9432296752929688,1.824012756347656,0.3201869428157806,0.8980017304420471,0.8980017304420471,0.0,142.80345153808594,118.0,38055.45703125,0.0,1879.289306640625,1.0,281.2415466308594,283.7412109375,292.2948608398437,295.705078125,293.1499938964844,293.1499938964844,281.54998779296875,35853.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186525464057922,1.0,0.0,0.0,3.633346796035767,3.6333706378936768,8.808601705823094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.91796875,0.0,1513.6279296875,1895.4371337890625,0.0,1760.9488525390625,0.9014787673950196,1.0,0.0,3.0,1.0,0.0
12139020,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772016406059264,0.5299410223960876,0.4773567616939544,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291809797286988,0.4605546295642853,0.4364071488380432,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108885884284973,0.305350661277771,0.2149749547243118,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800210118293762,0.2721169590950012,0.259756326675415,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117281556129456,0.2036397606134414,0.9268632531166076,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272256135940552,0.4626986384391784,0.4626986384391784,1.0,1.0,-2.7798008918762207,0.9472073316574096,1.8325936794281008,0.3212817907333374,0.9053217768669128,0.9053217768669128,0.0,130.67909240722656,106.0,37252.54296875,0.0,1841.4176025390625,1.0,281.5416564941406,283.9784240722656,292.3178405761719,295.6820983886719,293.1499938964844,293.1499938964844,281.25,35566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099969983100891,1.0,0.0,0.0,3.648767709732056,3.648791551589966,8.883532700565411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.78369140625,0.0,1528.552734375,1895.4371337890625,0.0,1690.52294921875,0.90472811460495,1.0,0.0,3.0,1.0,0.0
12139080,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772016406059264,0.5299410223960876,0.4773567616939544,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291809797286988,0.4605546295642853,0.4364071488380432,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108885884284973,0.305350661277771,0.2149749547243118,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800210118293762,0.2721169590950012,0.259756326675415,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117281556129456,0.2036397606134414,0.9268632531166076,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272256135940552,0.4626986384391784,0.4626986384391784,1.0,1.0,-2.7798008918762207,0.9472073316574096,1.8325936794281008,0.3212817907333374,0.9053217768669128,0.9053217768669128,0.0,130.67909240722656,106.0,37252.54296875,0.0,1841.4176025390625,1.0,281.5416564941406,283.9784240722656,292.3178405761719,295.6820983886719,293.1499938964844,293.1499938964844,281.25,35566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099969983100891,1.0,0.0,0.0,3.648767709732056,3.648791551589966,8.883532700565411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.78369140625,0.0,1528.552734375,1895.4371337890625,0.0,1690.52294921875,0.90472811460495,1.0,0.0,3.0,1.0,0.0
12139140,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974921345710754,0.5276778936386108,0.475551962852478,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597036242485046,0.4640111625194549,0.4396421015262604,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323694467544556,0.306739866733551,0.2158713340759277,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028460144996643,0.2737414836883545,0.2611170709133148,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305102348327637,0.2045608311891555,0.9299430847167968,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.5208295583724976,0.4622054696083069,0.4622054696083069,1.0,1.0,-2.787943124771118,0.9494088888168336,1.838534235954285,0.3217555284500122,0.9074665307998656,0.9074665307998656,0.0,119.26744842529295,109.0,38413.54296875,0.0,1799.780517578125,1.0,281.2577819824219,283.76708984375,292.4345703125,295.9456787109375,293.1499938964844,293.1499938964844,280.95001220703125,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312154769897461,1.0,0.0,0.0,3.663199186325073,3.6632232666015625,8.953943506639916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.69873046875,0.0,1545.148681640625,1895.4371337890625,0.0,1865.2642822265625,0.9079729318618774,1.0,0.0,3.0,1.0,0.0
