time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139200,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974921345710754,0.5276778936386108,0.475551962852478,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597036242485046,0.4640111625194549,0.4396421015262604,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323694467544556,0.306739866733551,0.2158713340759277,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028460144996643,0.2737414836883545,0.2611170709133148,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305102348327637,0.2045608311891555,0.9299430847167968,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.5208295583724976,0.4622054696083069,0.4622054696083069,1.0,1.0,-2.787943124771118,0.9494088888168336,1.838534235954285,0.3217555284500122,0.9074665307998656,0.9074665307998656,0.0,119.26744842529295,109.0,38413.54296875,0.0,1799.780517578125,1.0,281.2577819824219,283.76708984375,292.4345703125,295.9456787109375,293.1499938964844,293.1499938964844,280.95001220703125,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312154769897461,1.0,0.0,0.0,3.663199186325073,3.6632232666015625,8.953943506639916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.69873046875,0.0,1545.148681640625,1895.4371337890625,0.0,1865.2642822265625,0.9079729318618774,1.0,0.0,3.0,1.0,0.0
12139260,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9988592863082886,0.522112250328064,0.4708409011363983,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9652894139289856,0.4639111757278442,0.4401755332946777,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8353271484375,0.3047780990600586,0.2149428576231002,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8061525821685791,0.2720980942249298,0.2601626515388489,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7321853041648865,0.2022012919187545,0.9223003387451172,284.9988708496094,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.9961242675781,1.0,0.5172887444496155,0.4615386724472046,0.4615386724472046,1.0,1.0,-2.7714009284973145,0.9415441751480104,1.8298568725585933,0.3169415593147278,0.906458854675293,0.906458854675293,0.0,116.51904296875,112.0,39263.43359375,0.0,1761.616455078125,1.0,280.9580993652344,283.517333984375,292.4368591308594,296.0331726074219,293.1499938964844,293.1499938964844,280.6499938964844,35824.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502958178520203,1.0,0.0,0.0,3.670563220977783,3.670587539672852,8.989979960460914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.8828125,0.0,1554.8438720703125,1895.4371337890625,0.0,2028.010986328125,0.9097394347190856,1.0,0.0,3.0,1.0,0.0
12139320,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9988592863082886,0.522112250328064,0.4708409011363983,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9652894139289856,0.4639111757278442,0.4401755332946777,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8353271484375,0.3047780990600586,0.2149428576231002,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8061525821685791,0.2720980942249298,0.2601626515388489,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7321853041648865,0.2022012919187545,0.9223003387451172,284.9988708496094,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.9961242675781,1.0,0.5172887444496155,0.4615386724472046,0.4615386724472046,1.0,1.0,-2.7714009284973145,0.9415441751480104,1.8298568725585933,0.3169415593147278,0.906458854675293,0.906458854675293,0.0,116.51904296875,112.0,39263.43359375,0.0,1761.616455078125,1.0,280.9580993652344,283.517333984375,292.4368591308594,296.0331726074219,293.1499938964844,293.1499938964844,280.6499938964844,35824.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502958178520203,1.0,0.0,0.0,3.670563220977783,3.670587539672852,8.989979960460914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.8828125,0.0,1554.8438720703125,1895.4371337890625,0.0,2028.010986328125,0.9097394347190856,1.0,0.0,3.0,1.0,0.0
12139380,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9939957857131958,0.5160879492759705,0.4658666551113128,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.962286412715912,0.4639410674571991,0.4402418434619903,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314976096153259,0.3030978441238403,0.2137764245271682,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.802207350730896,0.270700454711914,0.2588530480861664,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277297377586365,0.2000328302383422,0.9126624464988708,284.7889404296875,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864990234375,1.0,0.5148463249206543,0.4608718752861023,0.4608718752861023,1.0,1.0,-2.7510156631469727,0.9320250153541564,1.818990588188172,0.3127549886703491,0.9026247262954712,0.9026247262954712,0.0,117.06338500976562,115.0,40057.96484375,0.0,1733.495849609375,1.0,280.6580810546875,283.271728515625,292.4113464355469,296.0593566894531,293.1499938964844,293.1499938964844,280.3500061035156,36076.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761858344078064,1.0,0.0,0.0,3.668521881103516,3.668546199798584,8.979982908385864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.89501953125,0.0,1554.447265625,1895.4371337890625,0.0,2128.89208984375,0.9094502329826356,1.0,0.0,3.0,1.0,0.0
12139440,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9939957857131958,0.5160879492759705,0.4658666551113128,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.962286412715912,0.4639410674571991,0.4402418434619903,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314976096153259,0.3030978441238403,0.2137764245271682,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.802207350730896,0.270700454711914,0.2588530480861664,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277297377586365,0.2000328302383422,0.9126624464988708,284.7889404296875,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864990234375,1.0,0.5148463249206543,0.4608718752861023,0.4608718752861023,1.0,1.0,-2.7510156631469727,0.9320250153541564,1.818990588188172,0.3127549886703491,0.9026247262954712,0.9026247262954712,0.0,117.06338500976562,115.0,40057.96484375,0.0,1733.495849609375,1.0,280.6580810546875,283.271728515625,292.4113464355469,296.0593566894531,293.1499938964844,293.1499938964844,280.3500061035156,36076.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761858344078064,1.0,0.0,0.0,3.668521881103516,3.668546199798584,8.979982908385864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.89501953125,0.0,1554.447265625,1895.4371337890625,0.0,2128.89208984375,0.9094502329826356,1.0,0.0,3.0,1.0,0.0
12139500,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.9909505248069764,0.5132108926773071,0.463362842798233,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.960194170475006,0.4639598429203033,0.4403296113014221,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8292011618614197,0.3023053407669067,0.2132607996463775,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7998180389404297,0.2700460851192474,0.2582789659500122,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.7251664400100708,0.1989923268556594,0.9081703424453736,284.6381225585937,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6278076171875,1.0,0.5139712691307068,0.4605384767055511,0.4605384767055511,1.0,1.0,-2.741429567337036,0.9275546669960022,1.8138749599456787,0.3103038966655731,0.8990888595581055,0.8990888595581055,0.0,117.59477996826172,115.0,40835.08203125,0.0,1721.687255859375,1.0,280.4008178710937,283.0840759277344,292.4301452636719,296.1718139648437,293.1499938964844,293.1499938964844,280.3500061035156,36230.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768598198890686,1.0,0.0,0.0,3.663728713989258,3.663753032684326,8.956532724369026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.94775390625,0.0,1550.227294921875,1895.4371337890625,0.0,2188.400390625,0.908446729183197,1.0,0.0,3.0,1.0,0.0
12139560,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.9871758222579956,0.5103009939193726,0.4607654809951782,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.9573116302490234,0.4639180302619934,0.4403249323368072,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.8263425827026367,0.3014841973781585,0.212710753083229,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.7968384623527527,0.2693690955638885,0.2576744258403778,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.722114086151123,0.1979391425848007,0.9036194086074828,284.5793762207031,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5771179199219,1.0,0.5132253766059875,0.4605681300163269,0.4605681300163269,1.0,1.0,-2.731445789337158,0.9236207008361816,1.807825207710266,0.3085322678089142,0.8959808349609375,0.8959808349609375,0.0,118.41276550292967,118.0,40799.19140625,0.0,1710.707275390625,1.0,280.3581848144531,283.0290832519531,292.3973999023437,296.08758544921875,293.1499938964844,293.1499938964844,280.6499938964844,36366.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769562304019928,1.0,0.0,0.0,3.655739068984986,3.6557631492614746,8.917511422623647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.72021484375,0.0,1542.309326171875,1895.4371337890625,0.0,2196.952392578125,0.9067874550819396,1.0,0.0,3.0,1.0,0.0
12139620,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817980527877808,0.5069180727005005,0.4571199715137481,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9541887640953064,0.465386688709259,0.4412802159786224,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228392004966736,0.3011317253112793,0.2122087031602859,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931411862373352,0.2690375745296478,0.2570943534374237,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178672552108765,0.1966918855905532,0.8969724178314209,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124174952507019,0.460627406835556,0.460627406835556,1.0,1.0,-2.7189109325408936,0.9188061356544496,1.800104737281799,0.3061996698379516,0.8945804834365845,0.8945804834365845,0.0,119.54199981689452,121.0,39650.96875,0.0,1697.4957275390625,1.0,280.6421813964844,283.2399597167969,292.3022766113281,295.84429931640625,293.1499938964844,293.1499938964844,280.95001220703125,36295.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495228052139282,1.0,0.0,0.0,3.643879652023315,3.6439037322998047,8.859747140377294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.62060546875,0.0,1528.5791015625,1895.4371337890625,0.0,2021.3240966796875,0.9041216969490052,1.0,0.0,3.0,1.0,0.0
12139680,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817980527877808,0.5069180727005005,0.4571199715137481,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9541887640953064,0.465386688709259,0.4412802159786224,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228392004966736,0.3011317253112793,0.2122087031602859,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931411862373352,0.2690375745296478,0.2570943534374237,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178672552108765,0.1966918855905532,0.8969724178314209,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124174952507019,0.460627406835556,0.460627406835556,1.0,1.0,-2.7189109325408936,0.9188061356544496,1.800104737281799,0.3061996698379516,0.8945804834365845,0.8945804834365845,0.0,119.54199981689452,121.0,39650.96875,0.0,1697.4957275390625,1.0,280.6421813964844,283.2399597167969,292.3022766113281,295.84429931640625,293.1499938964844,293.1499938964844,280.95001220703125,36295.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495228052139282,1.0,0.0,0.0,3.643879652023315,3.6439037322998047,8.859747140377294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.62060546875,0.0,1528.5791015625,1895.4371337890625,0.0,2021.3240966796875,0.9041216969490052,1.0,0.0,3.0,1.0,0.0
12139740,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795483946800232,0.5053492784500122,0.4554395973682403,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.954704761505127,0.468284547328949,0.4437488913536072,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223523497581482,0.302036315202713,0.212672084569931,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925633788108826,0.2697782814502716,0.2575977742671966,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164339423179626,0.1964680403470993,0.8950512409210205,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128424763679504,0.4606867134571075,0.4606867134571075,1.0,1.0,-2.718701839447021,0.9188703298568726,1.7998313903808594,0.3060237169265747,0.8960546255111694,0.8960546255111694,0.0,120.1051254272461,124.0,38639.7734375,0.0,1699.803955078125,1.0,280.9416809082031,283.4759521484375,292.3038024902344,295.7583312988281,293.1499938964844,293.1499938964844,281.25,36104.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305923104286194,1.0,0.0,0.0,3.639246225357056,3.639270305633545,8.837230325298151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.9287109375,0.0,1522.0174560546875,1895.4371337890625,0.0,1860.0343017578125,0.9029640555381776,1.0,0.0,3.0,1.0,0.0
12139800,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795483946800232,0.5053492784500122,0.4554395973682403,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.954704761505127,0.468284547328949,0.4437488913536072,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223523497581482,0.302036315202713,0.212672084569931,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925633788108826,0.2697782814502716,0.2575977742671966,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164339423179626,0.1964680403470993,0.8950512409210205,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128424763679504,0.4606867134571075,0.4606867134571075,1.0,1.0,-2.718701839447021,0.9188703298568726,1.7998313903808594,0.3060237169265747,0.8960546255111694,0.8960546255111694,0.0,120.1051254272461,124.0,38639.7734375,0.0,1699.803955078125,1.0,280.9416809082031,283.4759521484375,292.3038024902344,295.7583312988281,293.1499938964844,293.1499938964844,281.25,36104.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305923104286194,1.0,0.0,0.0,3.639246225357056,3.639270305633545,8.837230325298151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.9287109375,0.0,1522.0174560546875,1895.4371337890625,0.0,1860.0343017578125,0.9029640555381776,1.0,0.0,3.0,1.0,0.0
12139860,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779075980186462,0.5045727491378784,0.4546193778514862,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559385180473328,0.471910297870636,0.4470275938510895,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.822607696056366,0.3036177456378937,0.213686391711235,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927778959274292,0.2711370885372162,0.2587727010250091,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159118056297302,0.196889653801918,0.8964022397994995,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143646597862244,0.4605574309825897,0.4605574309825897,1.0,1.0,-2.725904703140259,0.9214951395988464,1.804409623146057,0.3067770600318908,0.9002385139465332,0.9002385139465332,0.0,120.89266967773438,127.0,37735.94140625,0.0,1714.073974609375,1.0,281.2416687011719,283.7135314941406,292.3280944824219,295.7230834960937,293.1499938964844,293.1499938964844,281.54998779296875,35860.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171525359153748,1.0,0.0,0.0,3.6437036991119385,3.6437275409698486,8.858891646923439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.7138671875,0.0,1525.1304931640625,1895.4371337890625,0.0,1748.6571044921875,0.9037955403327942,1.0,0.0,3.0,1.0,0.0
12139920,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779075980186462,0.5045727491378784,0.4546193778514862,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559385180473328,0.471910297870636,0.4470275938510895,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.822607696056366,0.3036177456378937,0.213686391711235,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927778959274292,0.2711370885372162,0.2587727010250091,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159118056297302,0.196889653801918,0.8964022397994995,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143646597862244,0.4605574309825897,0.4605574309825897,1.0,1.0,-2.725904703140259,0.9214951395988464,1.804409623146057,0.3067770600318908,0.9002385139465332,0.9002385139465332,0.0,120.89266967773438,127.0,37735.94140625,0.0,1714.073974609375,1.0,281.2416687011719,283.7135314941406,292.3280944824219,295.7230834960937,293.1499938964844,293.1499938964844,281.54998779296875,35860.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171525359153748,1.0,0.0,0.0,3.6437036991119385,3.6437275409698486,8.858891646923439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.7138671875,0.0,1525.1304931640625,1895.4371337890625,0.0,1748.6571044921875,0.9037955403327942,1.0,0.0,3.0,1.0,0.0
12139980,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760053753852844,0.5042739510536194,0.4542840719223022,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568683505058287,0.4759655892848968,0.4507733285427093,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227763772010803,0.3056127727031708,0.2150317430496215,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929157614707947,0.2728767395019531,0.2603626251220703,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154987454414368,0.1977176815271377,0.8998517394065857,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167534947395325,0.4604281485080719,0.4604281485080719,1.0,1.0,-2.7376720905303955,0.925912618637085,1.8117594718933103,0.3083038330078125,0.9071083664894104,0.9071083664894104,0.0,122.1198501586914,130.0,36900.12109375,0.0,1737.251708984375,1.0,281.541748046875,283.949462890625,292.3446655273437,295.6905822753906,293.1499938964844,293.1499938964844,281.25,35595.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707187294960022,1.0,0.0,0.0,3.658051252365112,3.6580753326416016,8.928795409701706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.1611328125,0.0,1539.1087646484375,1895.4371337890625,0.0,1667.928955078125,0.906824231147766,1.0,0.0,3.0,1.0,0.0
12140040,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760053753852844,0.5042739510536194,0.4542840719223022,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568683505058287,0.4759655892848968,0.4507733285427093,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227763772010803,0.3056127727031708,0.2150317430496215,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929157614707947,0.2728767395019531,0.2603626251220703,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154987454414368,0.1977176815271377,0.8998517394065857,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167534947395325,0.4604281485080719,0.4604281485080719,1.0,1.0,-2.7376720905303955,0.925912618637085,1.8117594718933103,0.3083038330078125,0.9071083664894104,0.9071083664894104,0.0,122.1198501586914,130.0,36900.12109375,0.0,1737.251708984375,1.0,281.541748046875,283.949462890625,292.3446655273437,295.6905822753906,293.1499938964844,293.1499938964844,281.25,35595.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707187294960022,1.0,0.0,0.0,3.658051252365112,3.6580753326416016,8.928795409701706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.1611328125,0.0,1539.1087646484375,1895.4371337890625,0.0,1667.928955078125,0.906824231147766,1.0,0.0,3.0,1.0,0.0
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9742429256439208,0.5034496188163757,0.4539758861064911,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564902186393738,0.4775783717632293,0.4525867402553558,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8222489356994629,0.3063161075115204,0.2156925648450851,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923569083213806,0.2735288143157959,0.2611633241176605,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7148003578186035,0.1979937702417373,0.9017700552940368,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.2131042480469,1.0,0.5181523561477661,0.460363507270813,0.460363507270813,1.0,1.0,-2.743547916412353,0.9281103610992432,1.8154374361038208,0.3091319501399994,0.9077814817428588,0.9077814817428588,0.0,123.0824203491211,130.0,37872.66796875,0.0,1750.524169921875,1.0,281.29833984375,283.7855224609375,292.4469909667969,295.944091796875,293.1499938964844,293.1499938964844,281.25,35625.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193942070007324,1.0,0.0,0.0,3.665438652038574,3.665462732315064,8.96489495971764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.77490234375,0.0,1547.5977783203125,1895.4371337890625,0.0,1767.0400390625,0.9084439873695374,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9704458713531494,0.5019422769546509,0.4529180526733398,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.9540659189224244,0.4786827266216278,0.4538730084896087,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201421499252319,0.3066211938858032,0.2160602957010269,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901763916015625,0.2738503813743591,0.2616544961929321,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126772999763489,0.1979942470788955,0.9025824069976808,285.1742553710937,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194600820541382,0.4600829184055328,0.4600829184055328,1.0,1.0,-2.7458364963531494,0.9284710884094238,1.8173654079437256,0.3089295625686645,0.908755898475647,0.908755898475647,0.0,124.64263916015624,133.0,38021.83203125,0.0,1761.2569580078125,1.0,281.2577209472656,283.7362976074219,292.4544982910156,295.94488525390625,293.1499938964844,293.1499938964844,280.95001220703125,35674.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280235290527344,1.0,0.0,0.0,3.670970678329468,3.670994997024536,8.991975732897117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.1162109375,0.0,1554.1734619140625,1895.4371337890625,0.0,1838.534912109375,0.9097402691841124,1.0,0.0,3.0,1.0,0.0
12140220,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598448276519777,0.4979660809040069,0.4497963786125183,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9463704824447632,0.4800083935260772,0.4555434286594391,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137497901916504,0.3065341413021087,0.2162735313177108,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836244702339172,0.2738548517227173,0.2620144784450531,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061240077018738,0.1974047720432281,0.90157288312912,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216798782348633,0.4595217406749725,0.4595217406749725,1.0,1.0,-2.7435758113861084,0.9264352917671204,1.8171405792236328,0.3072220385074615,0.9075165390968324,0.9075165390968324,0.0,128.5285186767578,136.0,39032.7109375,0.0,1776.0401611328125,1.0,280.9580383300781,283.4986877441406,292.4518127441406,296.0321044921875,293.1499938964844,293.1499938964844,280.6499938964844,35860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473301887512207,1.0,0.0,0.0,3.676849603652954,3.6768739223480233,9.020799893733056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.765625,0.0,1562.197998046875,1895.4371337890625,0.0,2002.398681640625,0.9111745953559875,1.0,0.0,3.0,1.0,0.0
12140280,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598448276519777,0.4979660809040069,0.4497963786125183,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9463704824447632,0.4800083935260772,0.4555434286594391,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137497901916504,0.3065341413021087,0.2162735313177108,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836244702339172,0.2738548517227173,0.2620144784450531,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061240077018738,0.1974047720432281,0.90157288312912,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216798782348633,0.4595217406749725,0.4595217406749725,1.0,1.0,-2.7435758113861084,0.9264352917671204,1.8171405792236328,0.3072220385074615,0.9075165390968324,0.9075165390968324,0.0,128.5285186767578,136.0,39032.7109375,0.0,1776.0401611328125,1.0,280.9580383300781,283.4986877441406,292.4518127441406,296.0321044921875,293.1499938964844,293.1499938964844,280.6499938964844,35860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473301887512207,1.0,0.0,0.0,3.676849603652954,3.6768739223480233,9.020799893733056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.765625,0.0,1562.197998046875,1895.4371337890625,0.0,2002.398681640625,0.9111745953559875,1.0,0.0,3.0,1.0,0.0
12140340,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.947349727153778,0.4933494329452514,0.44596728682518,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371551275253296,0.4806067049503326,0.4564301967620849,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060671091079712,0.305889368057251,0.2160380035638809,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760319709777832,0.2732907831668854,0.2617783844470978,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982191205024719,0.1962522864341735,0.8978174924850464,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232871174812317,0.4589605629444122,0.4589605629444122,1.0,1.0,-2.734964370727539,0.9218966364860536,1.8130677938461304,0.30435910820961,0.9035383462905884,0.9035383462905884,0.0,132.72743225097656,139.0,39932.48828125,0.0,1782.6807861328125,1.0,280.6580505371094,283.2593078613281,292.4219665527344,296.06182861328125,293.1499938964844,293.1499938964844,280.3500061035156,36102.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601832747459412,1.0,0.0,0.0,3.673811435699463,3.673835515975952,9.005897254610318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.1728515625,0.0,1560.59423828125,1895.4371337890625,0.0,2114.180419921875,0.910653829574585,1.0,0.0,3.0,1.0,0.0
12140400,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.947349727153778,0.4933494329452514,0.44596728682518,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371551275253296,0.4806067049503326,0.4564301967620849,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060671091079712,0.305889368057251,0.2160380035638809,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760319709777832,0.2732907831668854,0.2617783844470978,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982191205024719,0.1962522864341735,0.8978174924850464,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232871174812317,0.4589605629444122,0.4589605629444122,1.0,1.0,-2.734964370727539,0.9218966364860536,1.8130677938461304,0.30435910820961,0.9035383462905884,0.9035383462905884,0.0,132.72743225097656,139.0,39932.48828125,0.0,1782.6807861328125,1.0,280.6580505371094,283.2593078613281,292.4219665527344,296.06182861328125,293.1499938964844,293.1499938964844,280.3500061035156,36102.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601832747459412,1.0,0.0,0.0,3.673811435699463,3.673835515975952,9.005897254610318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.1728515625,0.0,1560.59423828125,1895.4371337890625,0.0,2114.180419921875,0.910653829574585,1.0,0.0,3.0,1.0,0.0
12140460,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9345266222953796,0.4884184896945953,0.4418072998523712,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279381632804872,0.4807692468166351,0.4568562507629394,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982097268104553,0.3049481213092804,0.2155608534812927,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685553431510925,0.2723832726478576,0.2611756920814514,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901767253875732,0.194752499461174,0.8923004269599915,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243526697158813,0.4587298929691314,0.4587298929691314,1.0,1.0,-2.722551822662353,0.916523277759552,1.8060286045074463,0.3014597594738006,0.8968402743339539,0.8968402743339539,0.0,136.8200225830078,142.0,40745.2578125,0.0,1783.057861328125,1.0,280.35809326171875,283.02178955078125,292.3998718261719,296.0879211425781,293.1499938964844,293.1499938964844,280.6499938964844,36383.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692297101020813,1.0,0.0,0.0,3.660398006439209,3.660422325134277,8.940255611378234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.544921875,0.0,1547.6422119140625,1895.4371337890625,0.0,2194.0009765625,0.9078418612480164,1.0,0.0,3.0,1.0,0.0
12140520,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9345266222953796,0.4884184896945953,0.4418072998523712,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279381632804872,0.4807692468166351,0.4568562507629394,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982097268104553,0.3049481213092804,0.2155608534812927,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685553431510925,0.2723832726478576,0.2611756920814514,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901767253875732,0.194752499461174,0.8923004269599915,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243526697158813,0.4587298929691314,0.4587298929691314,1.0,1.0,-2.722551822662353,0.916523277759552,1.8060286045074463,0.3014597594738006,0.8968402743339539,0.8968402743339539,0.0,136.8200225830078,142.0,40745.2578125,0.0,1783.057861328125,1.0,280.35809326171875,283.02178955078125,292.3998718261719,296.0879211425781,293.1499938964844,293.1499938964844,280.6499938964844,36383.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692297101020813,1.0,0.0,0.0,3.660398006439209,3.660422325134277,8.940255611378234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.544921875,0.0,1547.6422119140625,1895.4371337890625,0.0,2194.0009765625,0.9078418612480164,1.0,0.0,3.0,1.0,0.0
12140580,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253768920898438,0.4856259524822235,0.4388013780117035,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221535921096802,0.4822973310947418,0.457952618598938,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930896282196045,0.3051308393478393,0.2154984921216964,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635894417762756,0.2722876667976379,0.2609204053878784,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.684413731098175,0.1938569247722625,0.8877862691879272,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.5253235697746277,0.4584992229938507,0.4584992229938507,1.0,1.0,-2.7144386768341064,0.9128888249397278,1.8015497922897337,0.2991446256637573,0.8954194784164429,0.8954194784164429,0.0,139.83615112304688,145.0,39638.00390625,0.0,1784.8758544921875,1.0,280.6422119140625,283.2359924316406,292.2947692871094,295.8379211425781,293.1499938964844,293.1499938964844,280.95001220703125,36306.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501785755157471,1.0,0.0,0.0,3.6481449604034415,3.648169040679932,8.880501241037564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.62353515625,0.0,1533.3948974609375,1895.4371337890625,0.0,2026.99609375,0.9050832390785216,1.0,0.0,3.0,1.0,0.0
12140640,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253768920898438,0.4856259524822235,0.4388013780117035,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221535921096802,0.4822973310947418,0.457952618598938,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930896282196045,0.3051308393478393,0.2154984921216964,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635894417762756,0.2722876667976379,0.2609204053878784,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.684413731098175,0.1938569247722625,0.8877862691879272,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.5253235697746277,0.4584992229938507,0.4584992229938507,1.0,1.0,-2.7144386768341064,0.9128888249397278,1.8015497922897337,0.2991446256637573,0.8954194784164429,0.8954194784164429,0.0,139.83615112304688,145.0,39638.00390625,0.0,1784.8758544921875,1.0,280.6422119140625,283.2359924316406,292.2947692871094,295.8379211425781,293.1499938964844,293.1499938964844,280.95001220703125,36306.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501785755157471,1.0,0.0,0.0,3.6481449604034415,3.648169040679932,8.880501241037564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.62353515625,0.0,1533.3948974609375,1895.4371337890625,0.0,2026.99609375,0.9050832390785216,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9227033257484436,0.484929472208023,0.4380030035972595,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9210013151168824,0.4836155772209167,0.459048867225647,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919556498527527,0.3057016730308532,0.2158103287220001,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623966336250305,0.2726278305053711,0.2611542344093323,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828252077102661,0.1937529295682907,0.8869765400886536,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.89453125,1.0,0.5260197520256042,0.4583838582038879,0.4583838582038879,1.0,1.0,-2.714474439620972,0.9126866459846495,1.8017877340316768,0.2987023591995239,0.8963569402694702,0.8963569402694702,0.0,140.863525390625,145.0,38728.6328125,0.0,1789.68798828125,1.0,280.898681640625,283.4194030761719,292.2556457519531,295.6802978515625,293.1499938964844,293.1499938964844,280.95001220703125,36204.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377029657363892,1.0,0.0,0.0,3.644454002380371,3.644478082656861,8.862540994414303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.45849609375,0.0,1528.5374755859375,1895.4371337890625,0.0,1920.0438232421875,0.9042298793792723,1.0,0.0,3.0,1.0,0.0
12140760,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9209900498390198,0.484537661075592,0.4376092255115509,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9207284450531006,0.4852049946784973,0.4604857861995697,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915624380111694,0.3065178990364074,0.2163382619619369,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618725299835205,0.2731781005859375,0.2616274654865265,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819371581077576,0.1938507258892059,0.8871829509735107,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269137620925903,0.4583377242088318,0.4583377242088318,1.0,1.0,-2.717175245285034,0.9136690497398376,1.803506135940552,0.2988558411598205,0.8968852758407593,0.8968852758407593,0.0,141.6744842529297,148.0,38648.765625,0.0,1797.50390625,1.0,280.9418334960937,283.473876953125,292.2864074707031,295.7435607910156,293.1499938964844,293.1499938964844,281.25,36111.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319136261940002,1.0,0.0,0.0,3.6432583332061768,3.643282413482666,8.85672704953322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.462890625,0.0,1526.51123046875,1895.4371337890625,0.0,1871.1304931640625,0.9038659930229188,1.0,0.0,3.0,1.0,0.0
12140820,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181902408599854,0.4841954708099365,0.4372140765190124,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.920781672000885,0.4888092875480652,0.4637804329395294,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913700938224792,0.3085618615150451,0.2176993936300277,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613778710365295,0.2746443450450897,0.2629423439502716,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808539628982544,0.1944219022989273,0.8894118070602417,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291964411735535,0.4582454264163971,0.4582454264163971,1.0,1.0,-2.726548433303833,0.9172159433364868,1.809332609176636,0.2998894453048706,0.901065707206726,0.901065707206726,0.0,143.3048095703125,151.0,37757.984375,0.0,1819.2301025390625,1.0,281.24169921875,283.71240234375,292.3015441894531,295.69976806640625,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189186811447144,1.0,0.0,0.0,3.647533178329468,3.647557258605957,8.877523214323446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.79638671875,0.0,1529.416259765625,1895.4371337890625,0.0,1763.1336669921875,0.9046558737754822,1.0,0.0,3.0,1.0,0.0
12140880,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181902408599854,0.4841954708099365,0.4372140765190124,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.920781672000885,0.4888092875480652,0.4637804329395294,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913700938224792,0.3085618615150451,0.2176993936300277,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613778710365295,0.2746443450450897,0.2629423439502716,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808539628982544,0.1944219022989273,0.8894118070602417,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291964411735535,0.4582454264163971,0.4582454264163971,1.0,1.0,-2.726548433303833,0.9172159433364868,1.809332609176636,0.2998894453048706,0.901065707206726,0.901065707206726,0.0,143.3048095703125,151.0,37757.984375,0.0,1819.2301025390625,1.0,281.24169921875,283.71240234375,292.3015441894531,295.69976806640625,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189186811447144,1.0,0.0,0.0,3.647533178329468,3.647557258605957,8.877523214323446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.79638671875,0.0,1529.416259765625,1895.4371337890625,0.0,1763.1336669921875,0.9046558737754822,1.0,0.0,3.0,1.0,0.0
12140940,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.912795901298523,0.4819824695587158,0.4359248280525207,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.918427586555481,0.4911428987979889,0.466519296169281,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893708944320679,0.3097173273563385,0.2188220918178558,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592974305152893,0.2754326164722442,0.2640503048896789,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783719062805176,0.1945497393608093,0.8913981318473816,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317479968070984,0.4581531286239624,0.4581531286239624,1.0,1.0,-2.733368158340454,0.9197373986244202,1.8136307001113887,0.3006467223167419,0.9000459313392639,0.9000459313392639,0.0,145.9428253173828,154.0,38821.015625,0.0,1841.87890625,1.0,280.95782470703125,283.5028686523437,292.410888671875,295.9504089355469,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381490468978882,1.0,0.0,0.0,3.6498947143554688,3.649918556213379,8.88902150109061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.85595703125,0.0,1532.7440185546875,1895.4371337890625,0.0,1923.8321533203125,0.9052181243896484,1.0,0.0,3.0,1.0,0.0
12141000,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.912795901298523,0.4819824695587158,0.4359248280525207,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.918427586555481,0.4911428987979889,0.466519296169281,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893708944320679,0.3097173273563385,0.2188220918178558,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592974305152893,0.2754326164722442,0.2640503048896789,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783719062805176,0.1945497393608093,0.8913981318473816,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317479968070984,0.4581531286239624,0.4581531286239624,1.0,1.0,-2.733368158340454,0.9197373986244202,1.8136307001113887,0.3006467223167419,0.9000459313392639,0.9000459313392639,0.0,145.9428253173828,154.0,38821.015625,0.0,1841.87890625,1.0,280.95782470703125,283.5028686523437,292.410888671875,295.9504089355469,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381490468978882,1.0,0.0,0.0,3.6498947143554688,3.649918556213379,8.88902150109061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.85595703125,0.0,1532.7440185546875,1895.4371337890625,0.0,1923.8321533203125,0.9052181243896484,1.0,0.0,3.0,1.0,0.0
