time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039230346679688,0.478210985660553,0.4329699277877807,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.912434995174408,0.4921119511127472,0.4678483307361603,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843945026397705,0.3098334968090057,0.2191679030656814,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.754554033279419,0.2753005623817444,0.2642713487148285,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732017993927002,0.1938847303390503,0.889977753162384,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338308811187744,0.4576798379421234,0.4576798379421234,1.0,1.0,-2.730395555496216,0.9176362752914428,1.812759280204773,0.2989233434200287,0.8961753249168396,0.8961753249168396,0.0,149.80149841308594,157.0,39775.1953125,0.0,1855.3056640625,1.0,280.65826416015625,283.26983642578125,292.40545654296875,296.0322265625,293.1499938964844,293.1499938964844,280.95001220703125,36160.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566370368003845,1.0,0.0,0.0,3.644658327102661,3.6446824073791504,8.863534048941801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.98486328125,0.0,1528.4332275390625,1895.4371337890625,0.0,2083.141357421875,0.9041770696640016,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039230346679688,0.478210985660553,0.4329699277877807,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.912434995174408,0.4921119511127472,0.4678483307361603,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843945026397705,0.3098334968090057,0.2191679030656814,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.754554033279419,0.2753005623817444,0.2642713487148285,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732017993927002,0.1938847303390503,0.889977753162384,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338308811187744,0.4576798379421234,0.4576798379421234,1.0,1.0,-2.730395555496216,0.9176362752914428,1.812759280204773,0.2989233434200287,0.8961753249168396,0.8961753249168396,0.0,149.80149841308594,157.0,39775.1953125,0.0,1855.3056640625,1.0,280.65826416015625,283.26983642578125,292.40545654296875,296.0322265625,293.1499938964844,293.1499938964844,280.95001220703125,36160.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566370368003845,1.0,0.0,0.0,3.644658327102661,3.6446824073791504,8.863534048941801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.98486328125,0.0,1528.4332275390625,1895.4371337890625,0.0,2083.141357421875,0.9041770696640016,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972023725509644,0.4761287868022918,0.4306715130805969,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080501794815063,0.4940769374370575,0.4694183766841888,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806068062782288,0.3107301592826843,0.2196501642465591,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508062720298767,0.2756757438182831,0.2645189762115478,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688569188117981,0.1935179978609085,0.8881396055221558,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356728434562683,0.4572065472602844,0.4572065472602844,1.0,1.0,-2.728178739547729,0.915825128555298,1.812353610992432,0.2971228957176208,0.8975346684455872,0.8975346684455872,0.0,153.06985473632812,160.0,38758.79296875,0.0,1867.126953125,1.0,280.942138671875,283.482421875,292.27703857421875,295.7710876464844,293.1499938964844,293.1499938964844,281.25,36037.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420340180397034,1.0,0.0,0.0,3.64238166809082,3.6424057483673096,8.852464929987036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.71337890625,0.0,1524.9891357421875,1895.4371337890625,0.0,1956.940185546875,0.9036121368408204,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972023725509644,0.4761287868022918,0.4306715130805969,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080501794815063,0.4940769374370575,0.4694183766841888,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806068062782288,0.3107301592826843,0.2196501642465591,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508062720298767,0.2756757438182831,0.2645189762115478,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688569188117981,0.1935179978609085,0.8881396055221558,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356728434562683,0.4572065472602844,0.4572065472602844,1.0,1.0,-2.728178739547729,0.915825128555298,1.812353610992432,0.2971228957176208,0.8975346684455872,0.8975346684455872,0.0,153.06985473632812,160.0,38758.79296875,0.0,1867.126953125,1.0,280.942138671875,283.482421875,292.27703857421875,295.7710876464844,293.1499938964844,293.1499938964844,281.25,36037.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420340180397034,1.0,0.0,0.0,3.64238166809082,3.6424057483673096,8.852464929987036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.71337890625,0.0,1524.9891357421875,1895.4371337890625,0.0,1956.940185546875,0.9036121368408204,1.0,0.0,3.0,1.0,0.0
12141300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951709866523743,0.4757216870784759,0.4301508963108063,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071608185768129,0.495551735162735,0.4706804156303406,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798138856887817,0.311590701341629,0.2201792746782302,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498900890350342,0.2761898338794708,0.2649368643760681,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.667641818523407,0.1936059445142746,0.8883031606674194,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016845703125,1.0,0.5367358922958374,0.4569698870182037,0.4569698870182037,1.0,1.0,-2.730400323867798,0.916229009628296,1.8141711950302124,0.2968088388442993,0.899848222732544,0.899848222732544,0.0,154.27252197265625,160.0,37880.1484375,0.0,1876.1412353515625,1.0,281.1986083984375,283.66412353515625,292.2269897460937,295.6044311523437,293.1499938964844,293.1499938964844,281.25,35923.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304238080978394,1.0,0.0,0.0,3.64404034614563,3.64406418800354,8.860528168952442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.69580078125,0.0,1525.97705078125,1895.4371337890625,0.0,1858.6207275390625,0.9039432406425476,1.0,0.0,3.0,1.0,0.0
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938623070716858,0.4755958318710327,0.4300068020820617,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9069711565971376,0.4972736239433288,0.4722572863101959,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796421051025391,0.3126686513423919,0.2209021300077438,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495178580284119,0.2768886983394623,0.2655662596225738,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6669936776161194,0.1938635259866714,0.8893160223960876,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379534363746643,0.4568527042865753,0.4568527042865753,1.0,1.0,-2.7349607944488525,0.9177838563919068,1.8171769380569456,0.2971364855766296,0.901745617389679,0.901745617389679,0.0,155.25946044921875,163.0,37830.12109375,0.0,1887.77294921875,1.0,281.2418212890625,283.7169494628906,292.249755859375,295.6598815917969,293.1499938964844,293.1499938964844,280.95001220703125,35822.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250549793243408,1.0,0.0,0.0,3.6482796669006334,3.648303508758545,8.881156645657029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.36962890625,0.0,1529.925537109375,1895.4371337890625,0.0,1813.811767578125,0.904789388179779,1.0,0.0,3.0,1.0,0.0
12141420,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892737627029419,0.4734532237052917,0.4287459254264831,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.904788374900818,0.4993870258331299,0.4747685194015503,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778148651123047,0.3138756155967712,0.2220466285943985,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475159764289856,0.2775563597679138,0.2665444910526275,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645674109458923,0.1938779950141906,0.8907209038734436,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404386520385742,0.4566183388233185,0.4566183388233185,1.0,1.0,-2.7407116889953613,0.9195778369903564,1.8211338520050049,0.2974385321140289,0.9007440209388732,0.9007440209388732,0.0,158.05908203125,166.0,38877.41796875,0.0,1909.7486572265625,1.0,280.95782470703125,283.50543212890625,292.3564453125,295.8985290527344,293.1499938964844,293.1499938964844,280.6499938964844,35933.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411314249038696,1.0,0.0,0.0,3.651610612869263,3.651634693145752,8.897381462702469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.72802734375,0.0,1534.4617919921875,1895.4371337890625,0.0,1949.2301025390625,0.9055821299552916,1.0,0.0,3.0,1.0,0.0
12141480,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892737627029419,0.4734532237052917,0.4287459254264831,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.904788374900818,0.4993870258331299,0.4747685194015503,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778148651123047,0.3138756155967712,0.2220466285943985,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475159764289856,0.2775563597679138,0.2665444910526275,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645674109458923,0.1938779950141906,0.8907209038734436,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404386520385742,0.4566183388233185,0.4566183388233185,1.0,1.0,-2.7407116889953613,0.9195778369903564,1.8211338520050049,0.2974385321140289,0.9007440209388732,0.9007440209388732,0.0,158.05908203125,166.0,38877.41796875,0.0,1909.7486572265625,1.0,280.95782470703125,283.50543212890625,292.3564453125,295.8985290527344,293.1499938964844,293.1499938964844,280.6499938964844,35933.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411314249038696,1.0,0.0,0.0,3.651610612869263,3.651634693145752,8.897381462702469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.72802734375,0.0,1534.4617919921875,1895.4371337890625,0.0,1949.2301025390625,0.9055821299552916,1.0,0.0,3.0,1.0,0.0
12141540,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818240761756897,0.4698336124420166,0.4259142279624939,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999524116516113,0.5001984238624573,0.4759388864040375,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735830545425415,0.3141103684902191,0.2224658876657486,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434132099151611,0.2773644030094147,0.2666981518268585,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600313186645508,0.1931676119565963,0.889035701751709,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424565076828003,0.4563839435577392,0.4563839435577392,1.0,1.0,-2.7373852729797363,0.9178000092506408,1.819585204124451,0.2961829602718353,0.8968843221664429,0.8968843221664429,0.0,161.92762756347656,169.0,39824.53515625,0.0,1922.6339111328125,1.0,280.6582336425781,283.2714233398437,292.356201171875,295.9842224121094,293.1499938964844,293.1499938964844,280.95001220703125,36144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585363984107971,1.0,0.0,0.0,3.64697790145874,3.6470019817352295,8.874820309756615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.57177734375,0.0,1530.8900146484375,1895.4371337890625,0.0,2099.747802734375,0.9046834111213684,1.0,0.0,3.0,1.0,0.0
12141600,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818240761756897,0.4698336124420166,0.4259142279624939,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999524116516113,0.5001984238624573,0.4759388864040375,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735830545425415,0.3141103684902191,0.2224658876657486,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434132099151611,0.2773644030094147,0.2666981518268585,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600313186645508,0.1931676119565963,0.889035701751709,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424565076828003,0.4563839435577392,0.4563839435577392,1.0,1.0,-2.7373852729797363,0.9178000092506408,1.819585204124451,0.2961829602718353,0.8968843221664429,0.8968843221664429,0.0,161.92762756347656,169.0,39824.53515625,0.0,1922.6339111328125,1.0,280.6582336425781,283.2714233398437,292.356201171875,295.9842224121094,293.1499938964844,293.1499938964844,280.95001220703125,36144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585363984107971,1.0,0.0,0.0,3.64697790145874,3.6470019817352295,8.874820309756615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.57177734375,0.0,1530.8900146484375,1895.4371337890625,0.0,2099.747802734375,0.9046834111213684,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759752511978149,0.4678991138935089,0.423749566078186,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964257836341858,0.5020645260810852,0.4773986339569092,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7704999446868896,0.3151744306087494,0.2230551391839981,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402353286743164,0.2777182757854461,0.2669157981872558,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562975645065308,0.1927914172410965,0.8871158361434937,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442544221878052,0.4560211896896362,0.4560211896896362,1.0,1.0,-2.7351906299591064,0.9162235856056212,1.8189671039581297,0.2947065830230713,0.8982478380203247,0.8982478380203247,0.0,165.15921020507812,172.0,38801.6953125,0.0,1934.29638671875,1.0,280.942138671875,283.4834289550781,292.22930908203125,295.725341796875,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438545227050781,1.0,0.0,0.0,3.645052194595337,3.645076274871826,8.865450809025788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.876953125,0.0,1527.883056640625,1895.4371337890625,0.0,1972.5247802734373,0.904202163219452,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759752511978149,0.4678991138935089,0.423749566078186,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964257836341858,0.5020645260810852,0.4773986339569092,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7704999446868896,0.3151744306087494,0.2230551391839981,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402353286743164,0.2777182757854461,0.2669157981872558,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562975645065308,0.1927914172410965,0.8871158361434937,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442544221878052,0.4560211896896362,0.4560211896896362,1.0,1.0,-2.7351906299591064,0.9162235856056212,1.8189671039581297,0.2947065830230713,0.8982478380203247,0.8982478380203247,0.0,165.15921020507812,172.0,38801.6953125,0.0,1934.29638671875,1.0,280.942138671875,283.4834289550781,292.22930908203125,295.725341796875,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438545227050781,1.0,0.0,0.0,3.645052194595337,3.645076274871826,8.865450809025788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.876953125,0.0,1527.883056640625,1895.4371337890625,0.0,1972.5247802734373,0.904202163219452,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731911778450012,0.4675040543079376,0.4232081472873688,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957154750823975,0.505232036113739,0.480191022157669,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699986100196838,0.3173207938671112,0.2244430631399154,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392539978027344,0.2789271175861358,0.2679546773433685,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547895669937134,0.1931439638137817,0.8882991671562195,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465106964111328,0.4556584060192108,0.4556584060192108,1.0,1.0,-2.7422266006469727,0.9182595014572144,1.823967218399048,0.2948512136936188,0.9024562239646912,0.9024562239646912,0.0,167.3091278076172,175.0,37869.3359375,0.0,1955.36767578125,1.0,281.2417297363281,283.7174987792969,292.2003173828125,295.6128234863281,293.1499938964844,293.1499938964844,280.95001220703125,35817.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270233631134033,1.0,0.0,0.0,3.651120901107788,3.651144742965698,8.894994607544504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.69091796875,0.0,1533.052734375,1895.4371337890625,0.0,1830.190185546875,0.9054216146469116,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731911778450012,0.4675040543079376,0.4232081472873688,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957154750823975,0.505232036113739,0.480191022157669,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699986100196838,0.3173207938671112,0.2244430631399154,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392539978027344,0.2789271175861358,0.2679546773433685,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547895669937134,0.1931439638137817,0.8882991671562195,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465106964111328,0.4556584060192108,0.4556584060192108,1.0,1.0,-2.7422266006469727,0.9182595014572144,1.823967218399048,0.2948512136936188,0.9024562239646912,0.9024562239646912,0.0,167.3091278076172,175.0,37869.3359375,0.0,1955.36767578125,1.0,281.2417297363281,283.7174987792969,292.2003173828125,295.6128234863281,293.1499938964844,293.1499938964844,280.95001220703125,35817.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270233631134033,1.0,0.0,0.0,3.651120901107788,3.651144742965698,8.894994607544504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.69091796875,0.0,1533.052734375,1895.4371337890625,0.0,1830.190185546875,0.9054216146469116,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718205094337463,0.4668168723583221,0.4229739904403686,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954113125801086,0.5065253973007202,0.481691300868988,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7698334455490112,0.3182137310504913,0.2252231687307357,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388435006141663,0.2794051766395569,0.2685781419277191,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541755795478821,0.1932737529277801,0.8894748687744141,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.23028564453125,285.0155029296875,1.0,0.5477955341339111,0.4554770290851593,0.4554770290851593,1.0,1.0,-2.746851921081543,0.9197016954421996,1.827150225639344,0.2952027320861816,0.9018017649650574,0.9018017649650574,0.0,168.44979858398438,175.0,38800.5390625,0.0,1967.9896240234373,1.0,280.9985656738281,283.5542907714844,292.2968444824219,295.8531799316406,293.1499938964844,293.1499938964844,280.95001220703125,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364542484283447,1.0,0.0,0.0,3.653897285461426,3.653921365737915,8.908528457141074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.087890625,0.0,1536.512939453125,1895.4371337890625,0.0,1909.453369140625,0.906021773815155,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692901730537415,0.4655221998691559,0.4220817983150482,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940390348434448,0.5073363780975342,0.4826914072036743,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687361240386963,0.3187499344348907,0.2257392406463623,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376387715339661,0.2795860171318054,0.2689245045185089,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528110504150391,0.1931754201650619,0.8897587060928345,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489881038665771,0.4552985727787018,0.4552985727787018,1.0,1.0,-2.748364210128784,0.9199246764183044,1.828439474105835,0.2950447201728821,0.9014506340026855,0.9014506340026855,0.0,170.0743408203125,178.0,38918.078125,0.0,1977.988037109375,1.0,280.9576416015625,283.5058288574219,292.3040466308594,295.8486328125,293.1499938964844,293.1499938964844,280.6499938964844,35930.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432246208190918,1.0,0.0,0.0,3.654543161392212,3.654567241668701,8.911677582545963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.5751953125,0.0,1537.7115478515625,1895.4371337890625,0.0,1967.127197265625,0.906236469745636,1.0,0.0,3.0,1.0,0.0
12142020,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628130555152893,0.4620735943317413,0.4193978309631347,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898554444313049,0.5081319212913513,0.483845442533493,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652744054794312,0.3192148208618164,0.2263150364160537,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340992093086243,0.2793796360492706,0.2690631449222564,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489466428756714,0.1924895346164703,0.8881652355194092,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.551013171672821,0.4549416899681091,0.4549416899681091,1.0,1.0,-2.745476007461548,0.9180532693862916,1.8274227380752563,0.2936888337135315,0.8975903987884521,0.8975903987884521,0.0,173.912841796875,181.0,39867.08203125,0.0,1991.3873291015625,1.0,280.658203125,283.27203369140625,292.3006591796875,295.9312744140625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607311010360718,1.0,0.0,0.0,3.649984359741211,3.6500084400177,8.88945862698165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.13720703125,0.0,1534.21826171875,1895.4371337890625,0.0,2118.988525390625,0.9053543210029602,1.0,0.0,3.0,1.0,0.0
12142080,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628130555152893,0.4620735943317413,0.4193978309631347,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898554444313049,0.5081319212913513,0.483845442533493,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652744054794312,0.3192148208618164,0.2263150364160537,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340992093086243,0.2793796360492706,0.2690631449222564,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489466428756714,0.1924895346164703,0.8881652355194092,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.551013171672821,0.4549416899681091,0.4549416899681091,1.0,1.0,-2.745476007461548,0.9180532693862916,1.8274227380752563,0.2936888337135315,0.8975903987884521,0.8975903987884521,0.0,173.912841796875,181.0,39867.08203125,0.0,1991.3873291015625,1.0,280.658203125,283.27203369140625,292.3006591796875,295.9312744140625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607311010360718,1.0,0.0,0.0,3.649984359741211,3.6500084400177,8.88945862698165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.13720703125,0.0,1534.21826171875,1895.4371337890625,0.0,2118.988525390625,0.9053543210029602,1.0,0.0,3.0,1.0,0.0
12142140,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577595353126526,0.4602843821048736,0.4173679053783417,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868222236633301,0.5099999308586121,0.4853005409240722,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628333568572998,0.3205292224884033,0.2270740121603012,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.731342077255249,0.279726505279541,0.2692698240280151,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457560062408447,0.1921405792236328,0.8863584995269775,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528303980827332,0.4545848071575165,0.4545848071575165,1.0,1.0,-2.743764638900757,0.9166582226753236,1.827106237411499,0.292379766702652,0.8989517688751221,0.8989517688751221,0.0,177.12091064453125,184.0,38843.26171875,0.0,2003.6910400390625,1.0,280.9421691894531,283.48406982421875,292.1707763671875,295.6694030761719,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746140718460083,1.0,0.0,0.0,3.648094654083252,3.648118495941162,8.880255677468085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.46142578125,0.0,1531.2559814453125,1895.4371337890625,0.0,1992.1573486328125,0.9048818945884703,1.0,0.0,3.0,1.0,0.0
12142200,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577595353126526,0.4602843821048736,0.4173679053783417,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868222236633301,0.5099999308586121,0.4853005409240722,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628333568572998,0.3205292224884033,0.2270740121603012,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.731342077255249,0.279726505279541,0.2692698240280151,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457560062408447,0.1921405792236328,0.8863584995269775,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528303980827332,0.4545848071575165,0.4545848071575165,1.0,1.0,-2.743764638900757,0.9166582226753236,1.827106237411499,0.292379766702652,0.8989517688751221,0.8989517688751221,0.0,177.12091064453125,184.0,38843.26171875,0.0,2003.6910400390625,1.0,280.9421691894531,283.48406982421875,292.1707763671875,295.6694030761719,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746140718460083,1.0,0.0,0.0,3.648094654083252,3.648118495941162,8.880255677468085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.46142578125,0.0,1531.2559814453125,1895.4371337890625,0.0,1992.1573486328125,0.9048818945884703,1.0,0.0,3.0,1.0,0.0
12142260,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.855431854724884,0.4600231647491455,0.4169457852840423,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863410353660583,0.5131458640098572,0.4880803823471069,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627145648002625,0.3229122459888458,0.2286296337842941,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.73056560754776,0.2809390425682068,0.2703084647655487,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445285081863403,0.1925181895494461,0.887651801109314,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551086068153381,0.4543317258358001,0.4543317258358001,1.0,1.0,-2.7512624263763428,0.9190775156021118,1.832184910774231,0.2929121255874634,0.9031552076339722,0.9031552076339722,0.0,179.26596069335938,187.0,37909.5,0.0,2025.7108154296875,1.0,281.24176025390625,283.7181091308594,292.13885498046875,295.55377197265625,293.1499938964844,293.1499938964844,280.95001220703125,35818.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293627858161926,1.0,0.0,0.0,3.654148817062378,3.654172658920288,8.909754569685902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.34375,0.0,1536.4283447265625,1895.4371337890625,0.0,1849.7314453125,0.9060993790626526,1.0,0.0,3.0,1.0,0.0
12142320,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.855431854724884,0.4600231647491455,0.4169457852840423,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863410353660583,0.5131458640098572,0.4880803823471069,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627145648002625,0.3229122459888458,0.2286296337842941,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.73056560754776,0.2809390425682068,0.2703084647655487,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445285081863403,0.1925181895494461,0.887651801109314,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551086068153381,0.4543317258358001,0.4543317258358001,1.0,1.0,-2.7512624263763428,0.9190775156021118,1.832184910774231,0.2929121255874634,0.9031552076339722,0.9031552076339722,0.0,179.26596069335938,187.0,37909.5,0.0,2025.7108154296875,1.0,281.24176025390625,283.7181091308594,292.13885498046875,295.55377197265625,293.1499938964844,293.1499938964844,280.95001220703125,35818.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293627858161926,1.0,0.0,0.0,3.654148817062378,3.654172658920288,8.909754569685902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.34375,0.0,1536.4283447265625,1895.4371337890625,0.0,1849.7314453125,0.9060993790626526,1.0,0.0,3.0,1.0,0.0
12142380,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8520886898040771,0.4581975638866424,0.4159505665302276,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849228620529175,0.5151692628860474,0.4905167520046234,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618617415428162,0.3245415985584259,0.2300697118043899,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.729200005531311,0.2815994620323181,0.2712803184986114,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.64287930727005,0.1925728470087051,0.889212429523468,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576027631759644,0.4540786147117615,0.4540786147117615,1.0,1.0,-2.757777690887451,0.9210945963859558,1.83668315410614,0.2935029864311218,0.9021445512771606,0.9021445512771606,0.0,182.0409545898437,190.0,38959.8125,0.0,2049.205810546875,1.0,280.9577941894531,283.5066223144531,292.23974609375,295.7867431640625,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456033229827881,1.0,0.0,0.0,3.657551527023315,3.6575756072998047,8.926355121730012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.138671875,0.0,1541.0703125,1895.4371337890625,0.0,1987.536376953125,0.9069097638130188,1.0,0.0,3.0,1.0,0.0
12142440,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8520886898040771,0.4581975638866424,0.4159505665302276,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849228620529175,0.5151692628860474,0.4905167520046234,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618617415428162,0.3245415985584259,0.2300697118043899,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.729200005531311,0.2815994620323181,0.2712803184986114,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.64287930727005,0.1925728470087051,0.889212429523468,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576027631759644,0.4540786147117615,0.4540786147117615,1.0,1.0,-2.757777690887451,0.9210945963859558,1.83668315410614,0.2935029864311218,0.9021445512771606,0.9021445512771606,0.0,182.0409545898437,190.0,38959.8125,0.0,2049.205810546875,1.0,280.9577941894531,283.5066223144531,292.23974609375,295.7867431640625,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456033229827881,1.0,0.0,0.0,3.657551527023315,3.6575756072998047,8.926355121730012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.138671875,0.0,1541.0703125,1895.4371337890625,0.0,1987.536376953125,0.9069097638130188,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494988083839417,0.456685334444046,0.4148601293563843,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8832969665527344,0.5156466960906982,0.4912158846855163,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.760638415813446,0.3249678313732147,0.2305159270763397,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278184294700623,0.2815897464752197,0.2714584767818451,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413966417312622,0.1923266500234604,0.888896107673645,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587010383605957,0.4539520740509033,0.4539520740509033,1.0,1.0,-2.757681608200073,0.9207884073257446,1.836893081665039,0.2932312190532684,0.8999963998794556,0.8999963998794556,0.0,183.8567352294922,190.0,39853.73828125,0.0,2057.586669921875,1.0,280.7010192871094,283.32489013671875,292.2732238769531,295.9394836425781,293.1499938964844,293.1499938964844,280.6499938964844,36041.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576329112052917,1.0,0.0,0.0,3.656564235687256,3.656588315963745,8.92153707354737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.8759765625,0.0,1540.797119140625,1895.4371337890625,0.0,2091.843017578125,0.9067253470420836,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464312553405762,0.45491623878479,0.4134156405925751,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811710476875305,0.5158569812774658,0.491574615240097,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589765787124634,0.3251986503601074,0.2307797372341156,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7260342240333557,0.2813902199268341,0.2714172899723053,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395264863967896,0.191911444067955,0.887726366519928,284.7796325683594,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7778015136719,1.0,0.5596421957015991,0.4537394642829895,0.4537394642829895,1.0,1.0,-2.755241632461548,0.9193938970565796,1.8358477354049685,0.2923957705497741,0.8982747793197632,0.8982747793197632,0.0,185.88259887695312,178.0,39911.35546875,0.0,2063.165283203125,1.0,280.6580810546875,283.2726135253906,292.2342224121094,295.8672180175781,293.1499938964844,293.1499938964844,280.95001220703125,36142.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632031440734863,1.0,0.0,0.0,3.65299129486084,3.653015375137329,8.904110586627212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.251953125,0.0,1537.5673828125,1895.4371337890625,0.0,2140.725830078125,0.9060268998146056,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479323387145996,0.4532835185527801,0.4112933874130249,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850789666175842,0.5176430940628052,0.4926978051662445,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624427080154419,0.3267388343811035,0.2315065711736679,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.728407084941864,0.2817523777484894,0.2713863551616668,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410637497901917,0.1916000843048095,0.8849020600318909,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.556964099407196,0.4533142149448395,0.4533142149448395,1.0,1.0,-2.751476526260376,0.9170293211936952,1.8344472646713257,0.2907758951187134,0.8995991349220276,0.8995991349220276,0.0,182.85455322265625,166.0,38860.26171875,0.0,2042.8914794921875,1.0,280.94219970703125,283.4833068847656,292.1014099121094,295.6015625,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486368417739868,1.0,0.0,0.0,3.6510512828826895,3.65107536315918,8.894655820768094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.05224609375,0.0,1534.559326171875,1895.4371337890625,0.0,2013.6695556640625,0.905544102191925,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479323387145996,0.4532835185527801,0.4112933874130249,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850789666175842,0.5176430940628052,0.4926978051662445,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624427080154419,0.3267388343811035,0.2315065711736679,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.728407084941864,0.2817523777484894,0.2713863551616668,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410637497901917,0.1916000843048095,0.8849020600318909,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.556964099407196,0.4533142149448395,0.4533142149448395,1.0,1.0,-2.751476526260376,0.9170293211936952,1.8344472646713257,0.2907758951187134,0.8995991349220276,0.8995991349220276,0.0,182.85455322265625,166.0,38860.26171875,0.0,2042.8914794921875,1.0,280.94219970703125,283.4833068847656,292.1014099121094,295.6015625,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486368417739868,1.0,0.0,0.0,3.6510512828826895,3.65107536315918,8.894655820768094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.05224609375,0.0,1534.559326171875,1895.4371337890625,0.0,2013.6695556640625,0.905544102191925,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561035990715027,0.4532095193862915,0.4106566309928894,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960533738136292,0.520758330821991,0.4950437843799591,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720409631729126,0.3294025063514709,0.2329573035240173,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7360283136367798,0.2830294966697693,0.2720805406570434,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475309133529663,0.1920623630285263,0.8846511840820312,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.142333984375,1.0,0.5524693131446838,0.4528889954090118,0.4528889954090118,1.0,1.0,-2.755800247192383,0.9178240299224854,1.837976336479187,0.2905707359313965,0.9037145376205444,0.9037145376205444,0.0,174.92379760742188,154.0,37888.265625,0.0,2012.5966796875,1.0,281.2417907714844,283.7150573730469,292.0660705566406,295.4804382324219,293.1499938964844,293.1499938964844,280.95001220703125,35824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316612601280212,1.0,0.0,0.0,3.656901597976685,3.656925678253174,8.923183827391767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.724609375,0.0,1539.542724609375,1895.4371337890625,0.0,1869.0093994140625,0.906718909740448,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561035990715027,0.4532095193862915,0.4106566309928894,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960533738136292,0.520758330821991,0.4950437843799591,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720409631729126,0.3294025063514709,0.2329573035240173,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7360283136367798,0.2830294966697693,0.2720805406570434,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475309133529663,0.1920623630285263,0.8846511840820312,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.142333984375,1.0,0.5524693131446838,0.4528889954090118,0.4528889954090118,1.0,1.0,-2.755800247192383,0.9178240299224854,1.837976336479187,0.2905707359313965,0.9037145376205444,0.9037145376205444,0.0,174.92379760742188,154.0,37888.265625,0.0,2012.5966796875,1.0,281.2417907714844,283.7150573730469,292.0660705566406,295.4804382324219,293.1499938964844,293.1499938964844,280.95001220703125,35824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316612601280212,1.0,0.0,0.0,3.656901597976685,3.656925678253174,8.923183827391767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.724609375,0.0,1539.542724609375,1895.4371337890625,0.0,1869.0093994140625,0.906718909740448,1.0,0.0,3.0,1.0,0.0
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.874592125415802,0.4556955695152282,0.4121091365814209,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191834330558776,0.5270403027534485,0.4999417960643768,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.792233943939209,0.3356784880161285,0.2364810109138488,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534725666046143,0.2882787883281708,0.2757703363895416,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647916436195374,0.1969573199748993,0.8999005556106567,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485838651657104,0.4526392221450805,0.4526392221450805,1.0,1.0,-2.7904014587402344,0.9308190941810608,1.8595824241638184,0.2956660389900207,0.9030888080596924,0.9030888080596924,0.0,161.81222534179688,142.0,39291.796875,0.0,2006.0947265625,1.0,280.957763671875,283.5245361328125,292.167236328125,295.724365234375,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485470175743103,1.0,0.0,0.0,3.6605384349823,3.660562515258789,8.940941143009695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.158203125,0.0,1544.309326171875,1895.4371337890625,0.0,2012.89404296875,0.9075748920440674,1.0,0.0,3.0,1.0,0.0
