time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.874592125415802,0.4556955695152282,0.4121091365814209,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191834330558776,0.5270403027534485,0.4999417960643768,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.792233943939209,0.3356784880161285,0.2364810109138488,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534725666046143,0.2882787883281708,0.2757703363895416,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647916436195374,0.1969573199748993,0.8999005556106567,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485838651657104,0.4526392221450805,0.4526392221450805,1.0,1.0,-2.7904014587402344,0.9308190941810608,1.8595824241638184,0.2956660389900207,0.9030888080596924,0.9030888080596924,0.0,161.81222534179688,142.0,39291.796875,0.0,2006.0947265625,1.0,280.957763671875,283.5245361328125,292.167236328125,295.724365234375,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485470175743103,1.0,0.0,0.0,3.6605384349823,3.660562515258789,8.940941143009695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.158203125,0.0,1544.309326171875,1895.4371337890625,0.0,2012.89404296875,0.9075748920440674,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912993669509888,0.4549019932746887,0.4114963710308075,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419549703598022,0.5302577614784241,0.5030618906021118,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106530904769897,0.3392328917980194,0.2389854341745376,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701411843299866,0.2909722626209259,0.278348833322525,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813680529594421,0.1995704919099807,0.911671221256256,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444443225860596,0.4523894786834717,0.4523894786834717,1.0,1.0,-2.813689708709717,0.9393386244773864,1.874351024627685,0.299395740032196,0.9000746011734009,0.9000746011734009,0.0,150.70132446289062,130.0,40577.59765625,0.0,1990.495361328125,1.0,280.6581726074219,283.3118896484375,292.16241455078125,295.82965087890625,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694993019104004,1.0,0.0,0.0,3.657761335372925,3.657785415649414,8.927380008572072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.4501953125,0.0,1542.51025390625,1895.4371337890625,0.0,2196.39306640625,0.9070638418197632,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912993669509888,0.4549019932746887,0.4114963710308075,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419549703598022,0.5302577614784241,0.5030618906021118,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106530904769897,0.3392328917980194,0.2389854341745376,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701411843299866,0.2909722626209259,0.278348833322525,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813680529594421,0.1995704919099807,0.911671221256256,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444443225860596,0.4523894786834717,0.4523894786834717,1.0,1.0,-2.813689708709717,0.9393386244773864,1.874351024627685,0.299395740032196,0.9000746011734009,0.9000746011734009,0.0,150.70132446289062,130.0,40577.59765625,0.0,1990.495361328125,1.0,280.6581726074219,283.3118896484375,292.16241455078125,295.82965087890625,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694993019104004,1.0,0.0,0.0,3.657761335372925,3.657785415649414,8.927380008572072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.4501953125,0.0,1542.51025390625,1895.4371337890625,0.0,2196.39306640625,0.9070638418197632,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990024924278259,0.4539811015129089,0.4106524884700775,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521878957748412,0.5312685966491699,0.5039991140365601,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.8186395764350891,0.340479165315628,0.2398235648870468,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778984308242798,0.29175466299057,0.2790533304214477,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.6888196468353271,0.2003061175346374,0.914808988571167,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.541967511177063,0.4522646069526672,0.4522646069526672,1.0,1.0,-2.819433212280273,0.9412956833839417,1.8781375885009768,0.3002343475818634,0.8970596790313721,0.8970596790313721,0.0,145.68162536621094,130.0,41538.66796875,0.0,1975.6337890625,1.0,280.401123046875,283.1366882324219,292.166259765625,295.9474182128906,293.1499938964844,293.1499938964844,280.3500061035156,36215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809416055679321,1.0,0.0,0.0,3.653454780578613,3.653478860855103,8.906370112526929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.1982421875,0.0,1538.62744140625,1895.4371337890625,0.0,2298.59814453125,0.9061471223831176,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065406322479248,0.4528095126152038,0.409474104642868,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617134928703308,0.5319789052009583,0.5045617818832397,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.8261935710906982,0.3414707481861114,0.240429550409317,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854413390159607,0.2922586798667907,0.2794366776943207,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958896517753601,0.200750321149826,0.9164358377456664,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391783714294434,0.4517931044101715,0.4517931044101715,1.0,1.0,-2.821842670440674,0.9412499070167542,1.880592703819275,0.2998067438602447,0.8945180773735046,0.8945180773735046,0.0,140.8518829345703,118.0,41642.9921875,0.0,1956.2752685546875,1.0,280.3582763671875,283.09039306640625,292.1106262207031,295.85467529296875,293.1499938964844,293.1499938964844,280.6499938964844,36323.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859294414520264,1.0,0.0,0.0,3.646440505981445,3.646464586257935,8.87220437562064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.69287109375,0.0,1531.6319580078125,1895.4371337890625,0.0,2343.537109375,0.9046866297721864,1.0,0.0,3.0,1.0,0.0
12143220,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.928236186504364,0.4522843062877655,0.4080663621425628,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830163717269896,0.5347161889076233,0.5062727332115173,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449975252151489,0.3444408774375915,0.2419361323118209,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.804176926612854,0.29387366771698,0.2803135514259338,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127835750579834,0.2019252777099609,0.9190893173217772,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.533169150352478,0.4508501291275024,0.4508501291275024,1.0,1.0,-2.828253030776977,0.9416886568069458,1.886564373970032,0.2989364564418793,0.8942618370056152,0.8942618370056152,0.0,130.13462829589844,106.0,40662.67578125,0.0,1914.9000244140625,1.0,280.6421203613281,283.3104248046875,291.9612731933594,295.57196044921875,293.1499938964844,293.1499938964844,280.95001220703125,36212.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720254063606262,1.0,0.0,0.0,3.637631416320801,3.637655258178711,8.829389344100491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.3740234375,0.0,1521.03857421875,1895.4371337890625,0.0,2218.845458984375,0.9026718139648438,1.0,0.0,3.0,1.0,0.0
12143280,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.928236186504364,0.4522843062877655,0.4080663621425628,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830163717269896,0.5347161889076233,0.5062727332115173,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449975252151489,0.3444408774375915,0.2419361323118209,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.804176926612854,0.29387366771698,0.2803135514259338,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127835750579834,0.2019252777099609,0.9190893173217772,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.533169150352478,0.4508501291275024,0.4508501291275024,1.0,1.0,-2.828253030776977,0.9416886568069458,1.886564373970032,0.2989364564418793,0.8942618370056152,0.8942618370056152,0.0,130.13462829589844,106.0,40662.67578125,0.0,1914.9000244140625,1.0,280.6421203613281,283.3104248046875,291.9612731933594,295.57196044921875,293.1499938964844,293.1499938964844,280.95001220703125,36212.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720254063606262,1.0,0.0,0.0,3.637631416320801,3.637655258178711,8.829389344100491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.3740234375,0.0,1521.03857421875,1895.4371337890625,0.0,2218.845458984375,0.9026718139648438,1.0,0.0,3.0,1.0,0.0
12143340,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.955727219581604,0.4531427323818207,0.4081988632678985,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389773845672607,0.5006822347640991,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691878914833069,0.3483860194683075,0.2442234456539154,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.825886070728302,0.2962256669998169,0.2819516658782959,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315269112586975,0.2036262303590774,0.9241273403167723,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268703103065491,0.4499071538448334,0.4499071538448334,1.0,1.0,-2.8339788913726807,0.9419350028038024,1.8920438289642327,0.2969830930233001,0.8968234658241272,0.8968234658241272,0.0,119.16139221191406,109.0,39655.23828125,0.0,1870.0089111328125,1.0,280.941650390625,283.5451354980469,291.9056396484375,295.4340515136719,293.1499938964844,293.1499938964844,281.25,36000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571230530738831,1.0,0.0,0.0,3.6369106769561768,3.636934518814087,8.825890631669608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.08935546875,0.0,1518.6591796875,1895.4371337890625,0.0,2087.386474609375,0.9023695588111876,1.0,0.0,3.0,1.0,0.0
12143400,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.955727219581604,0.4531427323818207,0.4081988632678985,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389773845672607,0.5006822347640991,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691878914833069,0.3483860194683075,0.2442234456539154,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.825886070728302,0.2962256669998169,0.2819516658782959,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315269112586975,0.2036262303590774,0.9241273403167723,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268703103065491,0.4499071538448334,0.4499071538448334,1.0,1.0,-2.8339788913726807,0.9419350028038024,1.8920438289642327,0.2969830930233001,0.8968234658241272,0.8968234658241272,0.0,119.16139221191406,109.0,39655.23828125,0.0,1870.0089111328125,1.0,280.941650390625,283.5451354980469,291.9056396484375,295.4340515136719,293.1499938964844,293.1499938964844,281.25,36000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571230530738831,1.0,0.0,0.0,3.6369106769561768,3.636934518814087,8.825890631669608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.08935546875,0.0,1518.6591796875,1895.4371337890625,0.0,2087.386474609375,0.9023695588111876,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.96699196100235,0.4544292092323303,0.4091112315654754,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467216372489929,0.4850800335407257,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819965720176697,0.3527476489543915,0.2470679134130478,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361782431602478,0.2989260852336883,0.2842553853988647,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406858205795288,0.2056414932012558,0.9320158362388612,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240197777748108,0.449457049369812,0.449457049369812,1.0,1.0,-2.8304872512817383,0.939433217048645,1.8910541534423828,0.2967815399169922,0.9017347693443298,0.9017347693443298,0.0,114.9926986694336,112.0,38635.50390625,0.0,1845.384765625,1.0,281.2416687011719,283.77215576171875,291.8681030273437,295.3290710449219,293.1499938964844,293.1499938964844,280.95001220703125,35765.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454653978347778,1.0,0.0,0.0,3.6449453830718994,3.6449694633483887,8.8649312601774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.458984375,0.0,1525.800537109375,1895.4371337890625,0.0,1986.35107421875,0.9040061235427856,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.96699196100235,0.4544292092323303,0.4091112315654754,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467216372489929,0.4850800335407257,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819965720176697,0.3527476489543915,0.2470679134130478,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361782431602478,0.2989260852336883,0.2842553853988647,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406858205795288,0.2056414932012558,0.9320158362388612,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240197777748108,0.449457049369812,0.449457049369812,1.0,1.0,-2.8304872512817383,0.939433217048645,1.8910541534423828,0.2967815399169922,0.9017347693443298,0.9017347693443298,0.0,114.9926986694336,112.0,38635.50390625,0.0,1845.384765625,1.0,281.2416687011719,283.77215576171875,291.8681030273437,295.3290710449219,293.1499938964844,293.1499938964844,280.95001220703125,35765.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454653978347778,1.0,0.0,0.0,3.6449453830718994,3.6449694633483887,8.8649312601774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.458984375,0.0,1525.800537109375,1895.4371337890625,0.0,1986.35107421875,0.9040061235427856,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721069931983948,0.453844666481018,0.4090898931026459,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540832281112671,0.4772750437259674,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899474740028381,0.3560021221637726,0.2495552599430084,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422803282737732,0.3007655143737793,0.2862213253974914,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462683320045471,0.2070790231227874,0.9391655921936036,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235581398010254,0.4490069448947906,0.4490069448947906,1.0,1.0,-2.8350253105163574,0.9401856064796448,1.894839644432068,0.2967956066131592,0.9013907313346864,0.9013907313346864,0.0,113.16565704345705,115.0,39636.8125,0.0,1843.678955078125,1.0,280.95782470703125,283.5558776855469,291.9259338378906,295.521484375,293.1499938964844,293.1499938964844,280.6499938964844,35867.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646085023880005,1.0,0.0,0.0,3.650680065155029,3.65070390701294,8.892847063179943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.671875,0.0,1532.935791015625,1895.4371337890625,0.0,2153.114501953125,0.9053297638893129,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721069931983948,0.453844666481018,0.4090898931026459,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540832281112671,0.4772750437259674,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899474740028381,0.3560021221637726,0.2495552599430084,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422803282737732,0.3007655143737793,0.2862213253974914,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462683320045471,0.2070790231227874,0.9391655921936036,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235581398010254,0.4490069448947906,0.4490069448947906,1.0,1.0,-2.8350253105163574,0.9401856064796448,1.894839644432068,0.2967956066131592,0.9013907313346864,0.9013907313346864,0.0,113.16565704345705,115.0,39636.8125,0.0,1843.678955078125,1.0,280.95782470703125,283.5558776855469,291.9259338378906,295.521484375,293.1499938964844,293.1499938964844,280.6499938964844,35867.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646085023880005,1.0,0.0,0.0,3.650680065155029,3.65070390701294,8.892847063179943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.671875,0.0,1532.935791015625,1895.4371337890625,0.0,2153.114501953125,0.9053297638893129,1.0,0.0,3.0,1.0,0.0
12143700,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.972204864025116,0.4529304802417755,0.4084591567516327,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.5569027662277222,0.4763890206813812,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916419148445129,0.3571811318397522,0.250476986169815,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433440327644348,0.3012786507606506,0.2868300974369049,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472658753395081,0.2074627429246902,0.9413754343986512,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238752961158752,0.4487819075584411,0.4487819075584411,1.0,1.0,-2.837697505950928,0.9407156705856324,1.896981954574585,0.2968797981739044,0.8996251225471497,0.8996251225471497,0.0,113.04602813720705,115.0,40569.12890625,0.0,1847.2972412109373,1.0,280.701171875,283.375732421875,291.93634033203125,295.6522216796875,293.1499938964844,293.1499938964844,280.6499938964844,35972.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774765491485596,1.0,0.0,0.0,3.651003360748291,3.65102744102478,8.894422762750764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.591796875,0.0,1534.0823974609375,1895.4371337890625,0.0,2267.513427734375,0.9054354429244996,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9709431529045104,0.4517584443092346,0.4074761569499969,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591011047363281,0.4771685898303985,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8920221924781799,0.3581460118293762,0.251198798418045,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432430028915405,0.3015745878219604,0.2871909737586975,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7471837997436523,0.2076450139284134,0.942590057849884,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244318246841431,0.4485605359077453,0.4485605359077453,1.0,1.0,-2.840214252471924,0.9411911368370056,1.899023175239563,0.2969523966312408,0.8983256816864014,0.8983256816864014,0.0,113.34577941894533,118.0,40676.82421875,0.0,1852.7073974609373,1.0,280.6581420898437,283.32550048828125,291.8762512207031,295.56036376953125,293.1499938964844,293.1499938964844,280.95001220703125,36066.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839276790618896,1.0,0.0,0.0,3.648889780044556,3.648913860321045,8.884127851160883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.728515625,0.0,1532.4324951171875,1895.4371337890625,0.0,2325.475341796875,0.905058741569519,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686498641967772,0.4512302875518799,0.4064982533454895,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638708472251892,0.4794919490814209,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927966952323914,0.3611786663532257,0.2530608773231506,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428948521614075,0.3028985261917114,0.288213700056076,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467794418334961,0.2084577530622482,0.9455665946006776,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262458920478821,0.4481178224086761,0.4481178224086761,1.0,1.0,-2.8488690853118896,0.9435482621192932,1.9053208827972408,0.2976217269897461,0.900527834892273,0.900527834892273,0.0,114.273681640625,136.0,39715.578125,0.0,1870.880859375,1.0,280.9421691894531,283.5397033691406,291.7030944824219,295.25897216796875,293.1499938964844,293.1499938964844,280.6499938964844,35942.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716938853263855,1.0,0.0,0.0,3.6501834392547607,3.650207281112671,8.890427807273227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.021484375,0.0,1532.94287109375,1895.4371337890625,0.0,2215.89501953125,0.90529066324234,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686498641967772,0.4512302875518799,0.4064982533454895,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638708472251892,0.4794919490814209,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927966952323914,0.3611786663532257,0.2530608773231506,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428948521614075,0.3028985261917114,0.288213700056076,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467794418334961,0.2084577530622482,0.9455665946006776,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262458920478821,0.4481178224086761,0.4481178224086761,1.0,1.0,-2.8488690853118896,0.9435482621192932,1.9053208827972408,0.2976217269897461,0.900527834892273,0.900527834892273,0.0,114.273681640625,136.0,39715.578125,0.0,1870.880859375,1.0,280.9421691894531,283.5397033691406,291.7030944824219,295.25897216796875,293.1499938964844,293.1499938964844,280.6499938964844,35942.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716938853263855,1.0,0.0,0.0,3.6501834392547607,3.650207281112671,8.890427807273227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.021484375,0.0,1532.94287109375,1895.4371337890625,0.0,2215.89501953125,0.90529066324234,1.0,0.0,3.0,1.0,0.0
12143940,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564870595932008,0.450027734041214,0.4059680998325348,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665696263313293,0.4968395531177521,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845980763435364,0.3638904094696045,0.2552503049373626,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347948789596558,0.3039987087249756,0.2896080911159515,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395714521408081,0.2091182172298431,0.9500157237052916,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343201756477356,0.4476751089096069,0.4476751089096069,1.0,1.0,-2.878712654113769,0.9541059732437134,1.9246065616607664,0.301579862833023,0.8979371786117554,0.8979371786117554,0.0,119.9231948852539,139.0,40943.4453125,0.0,1946.3375244140625,1.0,280.6578369140625,283.3422241210937,291.7237243652344,295.3969116210937,293.1499938964844,293.1499938964844,280.95001220703125,36084.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854342460632324,1.0,0.0,0.0,3.647789478302002,3.647813320159912,8.878770358933252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.47900390625,0.0,1531.3394775390625,1895.4371337890625,0.0,2339.065673828125,0.9048312306404114,1.0,0.0,3.0,1.0,0.0
12144000,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564870595932008,0.450027734041214,0.4059680998325348,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665696263313293,0.4968395531177521,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845980763435364,0.3638904094696045,0.2552503049373626,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347948789596558,0.3039987087249756,0.2896080911159515,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395714521408081,0.2091182172298431,0.9500157237052916,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343201756477356,0.4476751089096069,0.4476751089096069,1.0,1.0,-2.878712654113769,0.9541059732437134,1.9246065616607664,0.301579862833023,0.8979371786117554,0.8979371786117554,0.0,119.9231948852539,139.0,40943.4453125,0.0,1946.3375244140625,1.0,280.6578369140625,283.3422241210937,291.7237243652344,295.3969116210937,293.1499938964844,293.1499938964844,280.95001220703125,36084.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854342460632324,1.0,0.0,0.0,3.647789478302002,3.647813320159912,8.878770358933252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.47900390625,0.0,1531.3394775390625,1895.4371337890625,0.0,2339.065673828125,0.9048312306404114,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.945342779159546,0.4498361051082611,0.4055174589157104,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675250887870789,0.5124068260192871,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779304027557373,0.3672252893447876,0.2574658691883087,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.828010082244873,0.3054749965667724,0.2909502983093261,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334518432617188,0.209946870803833,0.9538636207580566,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409801602363586,0.4468994438648224,0.4468994438648224,1.0,1.0,-2.9057929515838623,0.962809145450592,1.942983865737915,0.3047093152999878,0.9006567597389221,0.9006567597389221,0.0,125.17176818847656,142.0,40180.23046875,0.0,2016.6607666015625,1.0,280.942138671875,283.5691833496094,291.58331298828125,295.1553039550781,293.1499938964844,293.1499938964844,280.6499938964844,35926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759584784507751,1.0,0.0,0.0,3.649630546569824,3.6496546268463135,8.88773513452179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.52392578125,0.0,1532.21044921875,1895.4371337890625,0.0,2253.9306640625,0.9051603078842164,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.945342779159546,0.4498361051082611,0.4055174589157104,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675250887870789,0.5124068260192871,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779304027557373,0.3672252893447876,0.2574658691883087,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.828010082244873,0.3054749965667724,0.2909502983093261,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334518432617188,0.209946870803833,0.9538636207580566,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409801602363586,0.4468994438648224,0.4468994438648224,1.0,1.0,-2.9057929515838623,0.962809145450592,1.942983865737915,0.3047093152999878,0.9006567597389221,0.9006567597389221,0.0,125.17176818847656,142.0,40180.23046875,0.0,2016.6607666015625,1.0,280.942138671875,283.5691833496094,291.58331298828125,295.1553039550781,293.1499938964844,293.1499938964844,280.6499938964844,35926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759584784507751,1.0,0.0,0.0,3.649630546569824,3.6496546268463135,8.88773513452179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.52392578125,0.0,1532.21044921875,1895.4371337890625,0.0,2253.9306640625,0.9051603078842164,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359322786331176,0.4487021863460541,0.4050700068473816,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673877596855164,0.5254386067390442,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730852007865906,0.370033323764801,0.2597316205501556,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227903246879578,0.3065694868564605,0.2923430204391479,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287175059318542,0.2104961425065994,0.9577857255935668,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469747185707092,0.4461237788200378,0.4461237788200378,1.0,1.0,-2.930037498474121,0.970360279083252,1.9596772193908687,0.3072742223739624,0.8983814120292664,0.8983814120292664,0.0,129.73487854003906,145.0,41299.64453125,0.0,2079.97900390625,1.0,280.6578369140625,283.3658752441406,291.6018981933594,295.29949951171875,293.1499938964844,293.1499938964844,280.95001220703125,36057.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926066517829895,1.0,0.0,0.0,3.6482887268066406,3.64831280708313,8.881201551957929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.65087890625,0.0,1531.6964111328125,1895.4371337890625,0.0,2404.031005859375,0.90492445230484,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359322786331176,0.4487021863460541,0.4050700068473816,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673877596855164,0.5254386067390442,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730852007865906,0.370033323764801,0.2597316205501556,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227903246879578,0.3065694868564605,0.2923430204391479,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287175059318542,0.2104961425065994,0.9577857255935668,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469747185707092,0.4461237788200378,0.4461237788200378,1.0,1.0,-2.930037498474121,0.970360279083252,1.9596772193908687,0.3072742223739624,0.8983814120292664,0.8983814120292664,0.0,129.73487854003906,145.0,41299.64453125,0.0,2079.97900390625,1.0,280.6578369140625,283.3658752441406,291.6018981933594,295.29949951171875,293.1499938964844,293.1499938964844,280.95001220703125,36057.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926066517829895,1.0,0.0,0.0,3.6482887268066406,3.64831280708313,8.881201551957929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.65087890625,0.0,1531.6964111328125,1895.4371337890625,0.0,2404.031005859375,0.90492445230484,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9310554265975952,0.4483480453491211,0.4045512080192566,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672380924224854,0.5318816304206848,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.870607852935791,0.371552050113678,0.2607068121433258,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201038241386414,0.307152658700943,0.2928469479084015,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.726258397102356,0.2107622474431991,0.9589687585830688,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189514160156,1.0,0.5496953129768372,0.4457359313964844,0.4457359313964844,1.0,1.0,-2.9403579235076904,0.9734334349632264,1.9669245481491089,0.3082098960876465,0.9000281691551208,0.9000281691551208,0.0,131.96112060546875,145.0,40531.484375,0.0,2108.653564453125,1.0,280.9012756347656,283.5373229980469,291.4884948730469,295.0560913085937,293.1499938964844,293.1499938964844,280.95001220703125,35982.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867688536643982,1.0,0.0,0.0,3.6484763622283936,3.648500442504883,8.882115025699022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.83056640625,0.0,1531.3426513671875,1895.4371337890625,0.0,2351.12109375,0.9049691557884216,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9272652268409728,0.4485044777393341,0.4045881927013397,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675237774848938,0.5365580916404724,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689287900924683,0.3734290301799774,0.2619638442993164,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180574178695679,0.3080026805400848,0.2936138808727264,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243602871894836,0.2112275660037994,0.9609968662261964,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523164868354797,0.4452154040336609,0.4452154040336609,1.0,1.0,-2.9508962631225586,0.9762964248657228,1.974599838256836,0.3089115023612976,0.9013607501983644,0.9013607501983644,0.0,133.99195861816406,148.0,40528.0859375,0.0,2136.90576171875,1.0,280.9421081542969,283.5917663574219,291.4501953125,295.0453796386719,293.1499938964844,293.1499938964844,280.6499938964844,35899.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839961051940918,1.0,0.0,0.0,3.65114688873291,3.65117073059082,8.895121368368564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.4365234375,0.0,1533.689697265625,1895.4371337890625,0.0,2326.092041015625,0.9054799675941468,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177577495574952,0.4472854137420654,0.4041046798229217,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.994078814983368,0.567705512046814,0.5380207300186157,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641063570976257,0.3762265741825104,0.2642504572868347,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126317858695984,0.3089916408061981,0.2949412763118744,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194544672966003,0.2116663008928299,0.964524269104004,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568491220474243,0.4441743493080139,0.4441743493080139,1.0,1.0,-2.96419095993042,0.9789987802505492,1.985192060470581,0.3086949288845062,0.8990697860717773,0.8990697860717773,0.0,138.52996826171875,151.0,41471.48828125,0.0,2180.21044921875,1.0,280.6578369140625,283.3746643066406,291.4583740234375,295.1691589355469,293.1499938964844,293.1499938964844,280.95001220703125,36040.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80007404088974,1.0,0.0,0.0,3.650513410568237,3.650537490844727,8.89203533915861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.82763671875,0.0,1534.045654296875,1895.4371337890625,0.0,2472.10205078125,0.9054082036018372,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177577495574952,0.4472854137420654,0.4041046798229217,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.994078814983368,0.567705512046814,0.5380207300186157,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641063570976257,0.3762265741825104,0.2642504572868347,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126317858695984,0.3089916408061981,0.2949412763118744,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194544672966003,0.2116663008928299,0.964524269104004,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568491220474243,0.4441743493080139,0.4441743493080139,1.0,1.0,-2.96419095993042,0.9789987802505492,1.985192060470581,0.3086949288845062,0.8990697860717773,0.8990697860717773,0.0,138.52996826171875,151.0,41471.48828125,0.0,2180.21044921875,1.0,280.6578369140625,283.3746643066406,291.4583740234375,295.1691589355469,293.1499938964844,293.1499938964844,280.95001220703125,36040.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80007404088974,1.0,0.0,0.0,3.650513410568237,3.650537490844727,8.89203533915861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.82763671875,0.0,1534.045654296875,1895.4371337890625,0.0,2472.10205078125,0.9054082036018372,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079220294952391,0.4469690024852752,0.4035613536834717,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875864386558532,0.5695544481277466,0.5393721461296082,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587294816970825,0.3795976936817169,0.2664965093135834,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063880205154419,0.3102884590625763,0.2961313724517822,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138278484344482,0.2122861891984939,0.9674366116523744,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603427290916443,0.4431332945823669,0.4431332945823669,1.0,1.0,-2.9692673683166504,0.9784849286079408,1.9907824993133545,0.3077051043510437,0.9019997715950012,0.9019997715950012,0.0,143.3306121826172,154.0,40607.9765625,0.0,2215.981689453125,1.0,280.94219970703125,283.5956115722656,291.3018798828125,294.9026184082031,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901824712753296,1.0,0.0,0.0,3.6536495685577393,3.653673648834229,8.907320534490282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.9521484375,0.0,1536.4306640625,1895.4371337890625,0.0,2382.026123046875,0.906033992767334,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079220294952391,0.4469690024852752,0.4035613536834717,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875864386558532,0.5695544481277466,0.5393721461296082,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587294816970825,0.3795976936817169,0.2664965093135834,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063880205154419,0.3102884590625763,0.2961313724517822,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138278484344482,0.2122861891984939,0.9674366116523744,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603427290916443,0.4431332945823669,0.4431332945823669,1.0,1.0,-2.9692673683166504,0.9784849286079408,1.9907824993133545,0.3077051043510437,0.9019997715950012,0.9019997715950012,0.0,143.3306121826172,154.0,40607.9765625,0.0,2215.981689453125,1.0,280.94219970703125,283.5956115722656,291.3018798828125,294.9026184082031,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901824712753296,1.0,0.0,0.0,3.6536495685577393,3.653673648834229,8.907320534490282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.9521484375,0.0,1536.4306640625,1895.4371337890625,0.0,2382.026123046875,0.906033992767334,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014126658439636,0.4457036554813385,0.4029984772205353,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832144975662231,0.5709184408187866,0.5411400198936462,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557714223861694,0.3824174702167511,0.2687757909297943,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022711873054504,0.3111847043037414,0.2973413467407226,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100397348403931,0.2126685529947281,0.9705637097358704,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637868642807007,0.4423525035381317,0.4423525035381317,1.0,1.0,-2.978678703308105,0.9802166819572448,1.998461961746216,0.3077360093593597,0.8996655941009521,0.8996655941009521,0.0,147.0517120361328,157.0,41524.61328125,0.0,2251.444091796875,1.0,280.6578063964844,283.3776550292969,291.31036376953125,295.0233764648437,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052384853363037,1.0,0.0,0.0,3.653038263320923,3.653062343597412,8.90434023403941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.70947265625,0.0,1536.8485107421875,1895.4371337890625,0.0,2519.415283203125,0.9059717655181884,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014126658439636,0.4457036554813385,0.4029984772205353,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832144975662231,0.5709184408187866,0.5411400198936462,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557714223861694,0.3824174702167511,0.2687757909297943,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022711873054504,0.3111847043037414,0.2973413467407226,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100397348403931,0.2126685529947281,0.9705637097358704,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637868642807007,0.4423525035381317,0.4423525035381317,1.0,1.0,-2.978678703308105,0.9802166819572448,1.998461961746216,0.3077360093593597,0.8996655941009521,0.8996655941009521,0.0,147.0517120361328,157.0,41524.61328125,0.0,2251.444091796875,1.0,280.6578063964844,283.3776550292969,291.31036376953125,295.0233764648437,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052384853363037,1.0,0.0,0.0,3.653038263320923,3.653062343597412,8.90434023403941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.70947265625,0.0,1536.8485107421875,1895.4371337890625,0.0,2519.415283203125,0.9059717655181884,1.0,0.0,3.0,1.0,0.0
