time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8957657217979431,0.4453936517238617,0.4023933410644531,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9793018102645874,0.5730819702148438,0.5428803563117981,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8534157872200012,0.3858675360679626,0.2710205018520355,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7986521124839783,0.3124321103096008,0.2984120845794678,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7065213918685913,0.2132653146982193,0.9730416536331176,285.0597229003906,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.0611572265625,1.0,0.5669135451316833,0.4415717422962188,0.4415717422962188,1.0,1.0,-2.9869985580444336,0.9815557599067688,2.0054428577423096,0.3073826432228088,0.902556300163269,0.902556300163269,0.0,150.42955017089844,160.0,40683.0859375,0.0,2283.433837890625,1.0,280.94219970703125,283.5987548828125,291.15643310546875,294.7591857910156,293.1499938964844,293.1499938964844,280.6499938964844,35894.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949435710906982,1.0,0.0,0.0,3.65613317489624,3.6561572551727295,8.919434435483709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.1357421875,0.0,1539.2099609375,1895.4371337890625,0.0,2425.28857421875,0.9065903425216676,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8957657217979431,0.4453936517238617,0.4023933410644531,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9793018102645874,0.5730819702148438,0.5428803563117981,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8534157872200012,0.3858675360679626,0.2710205018520355,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7986521124839783,0.3124321103096008,0.2984120845794678,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7065213918685913,0.2132653146982193,0.9730416536331176,285.0597229003906,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.0611572265625,1.0,0.5669135451316833,0.4415717422962188,0.4415717422962188,1.0,1.0,-2.9869985580444336,0.9815557599067688,2.0054428577423096,0.3073826432228088,0.902556300163269,0.902556300163269,0.0,150.42955017089844,160.0,40683.0859375,0.0,2283.433837890625,1.0,280.94219970703125,283.5987548828125,291.15643310546875,294.7591857910156,293.1499938964844,293.1499938964844,280.6499938964844,35894.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949435710906982,1.0,0.0,0.0,3.65613317489624,3.6561572551727295,8.919434435483709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.1357421875,0.0,1539.2099609375,1895.4371337890625,0.0,2425.28857421875,0.9065903425216676,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8938009142875671,0.4450211822986603,0.4023811817169189,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780555963516236,0.5740176439285278,0.5440419316291809,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529748320579529,0.3874880671501159,0.2723162472248077,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975592017173767,0.3129988312721252,0.2991204261779785,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054237723350525,0.2135501652956009,0.9749336838722228,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.92144775390625,1.0,0.568550169467926,0.44118133187294,0.44118133187294,1.0,1.0,-2.993067979812622,0.9829397797584534,2.010128259658813,0.3075863122940063,0.901183545589447,0.901183545589447,0.0,151.85720825195312,160.0,41512.203125,0.0,2301.574462890625,1.0,280.6985168457031,283.4297790527344,291.2004089355469,294.9380798339844,293.1499938964844,293.1499938964844,280.6499938964844,35964.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040657043457031,1.0,0.0,0.0,3.656957864761353,3.656981945037842,8.923458949539054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.59130859375,0.0,1540.6593017578125,1895.4371337890625,0.0,2508.655029296875,0.9067687392234802,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.89055997133255,0.4441311359405517,0.4018171429634094,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9756702780723572,0.5744709372520447,0.5447037816047668,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514691591262817,0.3887459337711334,0.2733322978019714,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954453825950623,0.3132721781730652,0.2995538711547851,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033998966217041,0.2136120945215225,0.9759396314620972,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.5700433850288391,0.4407880902290344,0.4407880902290344,1.0,1.0,-2.996142625808716,0.98317289352417,2.012969732284546,0.307324081659317,0.90018230676651,0.90018230676651,0.0,153.7184295654297,163.0,41599.23046875,0.0,2316.60595703125,1.0,280.6576538085937,283.38055419921875,291.1673583984375,294.88232421875,293.1499938964844,293.1499938964844,280.3500061035156,36042.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098787069320679,1.0,0.0,0.0,3.655429363250733,3.6554534435272217,8.915999956116138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.68603515625,0.0,1539.53369140625,1895.4371337890625,0.0,2562.076171875,0.906508445739746,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.8826586008071899,0.4415804147720337,0.3999161720275879,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.9693441390991212,0.5745300054550171,0.5451812744140625,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.8472269773483276,0.3906545341014862,0.2749145627021789,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.7899404764175415,0.3132500648498535,0.2998741269111633,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.6980916857719421,0.2132567912340164,0.9758489727973938,284.6783447265625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766662597656,1.0,0.572562038898468,0.4400016069412231,0.4400016069412231,1.0,1.0,-2.996617555618286,0.9814801216125488,2.0151374340057373,0.3058475852012634,0.8948988914489746,0.8948988914489746,0.0,157.8940887451172,166.0,42420.26171875,0.0,2338.808837890625,1.0,280.35821533203125,283.1423645019531,291.1044616699219,294.88995361328125,293.1499938964844,293.1499938964844,280.6499938964844,36279.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255005478858948,1.0,0.0,0.0,3.645774364471436,3.645798444747925,8.868963732311386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.19921875,0.0,1530.5643310546875,1895.4371337890625,0.0,2706.60107421875,0.9045062065124512,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.8826586008071899,0.4415804147720337,0.3999161720275879,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.9693441390991212,0.5745300054550171,0.5451812744140625,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.8472269773483276,0.3906545341014862,0.2749145627021789,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.7899404764175415,0.3132500648498535,0.2998741269111633,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.6980916857719421,0.2132567912340164,0.9758489727973938,284.6783447265625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766662597656,1.0,0.572562038898468,0.4400016069412231,0.4400016069412231,1.0,1.0,-2.996617555618286,0.9814801216125488,2.0151374340057373,0.3058475852012634,0.8948988914489746,0.8948988914489746,0.0,157.8940887451172,166.0,42420.26171875,0.0,2338.808837890625,1.0,280.35821533203125,283.1423645019531,291.1044616699219,294.88995361328125,293.1499938964844,293.1499938964844,280.6499938964844,36279.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255005478858948,1.0,0.0,0.0,3.645774364471436,3.645798444747925,8.868963732311386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.19921875,0.0,1530.5643310546875,1895.4371337890625,0.0,2706.60107421875,0.9045062065124512,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770599365234375,0.4407046437263489,0.3986988961696625,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648510813713074,0.5759209990501404,0.5460999011993408,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448492884635925,0.39368736743927,0.2768044471740722,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861309051513672,0.3139275014400482,0.3003407716751098,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942082643508911,0.2133423835039138,0.9758130311965942,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.574834942817688,0.4392151236534118,0.4392151236534118,1.0,1.0,-2.9990363121032715,0.9805397391319276,2.018496513366699,0.3044331967830658,0.8950148224830627,0.8950148224830627,0.0,161.15017700195312,169.0,41487.6171875,0.0,2359.859375,1.0,280.64215087890625,283.3641357421875,290.9334411621094,294.5863952636719,293.1499938964844,293.1499938964844,280.95001220703125,36169.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117209672927856,1.0,0.0,0.0,3.638617038726807,3.638640880584717,8.834174423100194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.021484375,0.0,1521.8033447265625,1895.4371337890625,0.0,2579.05029296875,0.9028611779212952,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770599365234375,0.4407046437263489,0.3986988961696625,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648510813713074,0.5759209990501404,0.5460999011993408,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448492884635925,0.39368736743927,0.2768044471740722,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861309051513672,0.3139275014400482,0.3003407716751098,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942082643508911,0.2133423835039138,0.9758130311965942,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.574834942817688,0.4392151236534118,0.4392151236534118,1.0,1.0,-2.9990363121032715,0.9805397391319276,2.018496513366699,0.3044331967830658,0.8950148224830627,0.8950148224830627,0.0,161.15017700195312,169.0,41487.6171875,0.0,2359.859375,1.0,280.64215087890625,283.3641357421875,290.9334411621094,294.5863952636719,293.1499938964844,293.1499938964844,280.95001220703125,36169.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117209672927856,1.0,0.0,0.0,3.638617038726807,3.638640880584717,8.834174423100194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.021484375,0.0,1521.8033447265625,1895.4371337890625,0.0,2579.05029296875,0.9028611779212952,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8752340078353882,0.4413456320762634,0.3990660905838012,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9640215635299684,0.5788175463676453,0.5485827326774597,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8456772565841675,0.3979446589946747,0.2796277105808258,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7855050563812256,0.3156002759933471,0.3017700314521789,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6933426260948181,0.2142480611801147,0.979300856590271,285.0526123046875,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0542907714844,1.0,0.5776687860488892,0.4385805428028106,0.4385805428028106,1.0,1.0,-3.01175856590271,0.9838406443595886,2.027917861938477,0.3049778044223785,0.8980243802070618,0.8980243802070618,0.0,163.11514282226562,172.0,40662.1015625,0.0,2393.14794921875,1.0,280.9416809082031,283.6085205078125,290.8584289550781,294.4337463378906,293.1499938964844,293.1499938964844,281.25,35955.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971789836883545,1.0,0.0,0.0,3.6395692825317374,3.639593124389648,8.838799203658709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.9248046875,0.0,1521.2625732421875,1895.4371337890625,0.0,2445.66162109375,0.9029335379600524,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8752340078353882,0.4413456320762634,0.3990660905838012,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9640215635299684,0.5788175463676453,0.5485827326774597,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8456772565841675,0.3979446589946747,0.2796277105808258,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7855050563812256,0.3156002759933471,0.3017700314521789,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6933426260948181,0.2142480611801147,0.979300856590271,285.0526123046875,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0542907714844,1.0,0.5776687860488892,0.4385805428028106,0.4385805428028106,1.0,1.0,-3.01175856590271,0.9838406443595886,2.027917861938477,0.3049778044223785,0.8980243802070618,0.8980243802070618,0.0,163.11514282226562,172.0,40662.1015625,0.0,2393.14794921875,1.0,280.9416809082031,283.6085205078125,290.8584289550781,294.4337463378906,293.1499938964844,293.1499938964844,281.25,35955.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971789836883545,1.0,0.0,0.0,3.6395692825317374,3.639593124389648,8.838799203658709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.9248046875,0.0,1521.2625732421875,1895.4371337890625,0.0,2445.66162109375,0.9029335379600524,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746741414070129,0.44267338514328,0.4001448452472687,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644787311553956,0.5824684500694275,0.5518777370452881,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476390242576599,0.4028560221195221,0.2829585075378418,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860773205757141,0.3178560435771942,0.3038043081760406,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937411427497864,0.2156969904899597,0.985397219657898,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811529159545898,0.4379459321498871,0.4379459321498871,1.0,1.0,-3.0307891368865967,0.9895192384719848,2.0412697792053223,0.3065096735954284,0.9039210081100464,0.9039210081100464,0.0,164.8328399658203,175.0,39996.64453125,0.0,2437.091552734375,1.0,281.24169921875,283.8570251464844,290.8128356933594,294.3377380371094,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786964476108551,1.0,0.0,0.0,3.6501293182373047,3.650153160095215,8.890164053809713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.69921875,0.0,1531.025390625,1895.4371337890625,0.0,2352.889892578125,0.9051207304000854,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746741414070129,0.44267338514328,0.4001448452472687,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644787311553956,0.5824684500694275,0.5518777370452881,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476390242576599,0.4028560221195221,0.2829585075378418,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860773205757141,0.3178560435771942,0.3038043081760406,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937411427497864,0.2156969904899597,0.985397219657898,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811529159545898,0.4379459321498871,0.4379459321498871,1.0,1.0,-3.0307891368865967,0.9895192384719848,2.0412697792053223,0.3065096735954284,0.9039210081100464,0.9039210081100464,0.0,164.8328399658203,175.0,39996.64453125,0.0,2437.091552734375,1.0,281.24169921875,283.8570251464844,290.8128356933594,294.3377380371094,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786964476108551,1.0,0.0,0.0,3.6501293182373047,3.650153160095215,8.890164053809713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.69921875,0.0,1531.025390625,1895.4371337890625,0.0,2352.889892578125,0.9051207304000854,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739909529685974,0.4427165985107422,0.4005971252918243,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.964302122592926,0.5837692022323608,0.5534816384315491,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482903838157654,0.4049153625965118,0.2846152782440185,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860758304595947,0.3187296092510223,0.3048500716686249,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937304139137268,0.2162778824567794,0.9887519478797911,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830533504486084,0.4376286268234253,0.4376286268234253,1.0,1.0,-3.0405495166778564,0.9924339056015016,2.048115491867065,0.307398647069931,0.9037948250770568,0.9037948250770568,0.0,165.95364379882812,175.0,40814.99609375,0.0,2461.0556640625,1.0,280.99853515625,283.6851501464844,290.88397216796875,294.55810546875,293.1499938964844,293.1499938964844,280.95001220703125,35741.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799017071723938,1.0,0.0,0.0,3.6553239822387695,3.65534782409668,8.915486091609637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.03125,0.0,1537.1627197265625,1895.4371337890625,0.0,2462.441650390625,0.9062541127204896,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716381192207336,0.4420995116233825,0.4003251194953918,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.962436318397522,0.584423840045929,0.5543926358222961,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475073575973511,0.4064856469631195,0.285880297422409,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846922874450684,0.3192071616649627,0.305512398481369,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924494504928589,0.2165547162294387,0.9908552169799804,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784606933594,1.0,0.5847968459129333,0.4371356964111328,0.4371356964111328,1.0,1.0,-3.046170473098755,0.9933856725692748,2.0527846813201904,0.3072586059570312,0.9041380286216736,0.9041380286216736,0.0,167.74253845214844,178.0,40941.4296875,0.0,2480.8623046875,1.0,280.95782470703125,283.6356201171875,290.8619384765625,294.5242614746094,293.1499938964844,293.1499938964844,280.6499938964844,35797.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074227571487427,1.0,0.0,0.0,3.658496856689453,3.6585209369659424,8.930970238907321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.94677734375,0.0,1541.1214599609375,1895.4371337890625,0.0,2539.479736328125,0.9070306420326232,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650153279304504,0.439921498298645,0.3988044857978821,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564855694770812,0.5846529603004456,0.5550969243049622,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442022800445557,0.4088425636291504,0.2878115475177765,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801406979560852,0.3194250464439392,0.3061085939407348,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881201863288879,0.2164761126041412,0.992222785949707,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.87664794921875,1.0,0.5877371430397034,0.4361497759819031,0.4361497759819031,1.0,1.0,-3.0498814582824707,0.9923908710479736,2.057490587234497,0.305680900812149,0.9015243649482728,0.9015243649482728,0.0,172.0486602783203,181.0,41841.64453125,0.0,2510.240966796875,1.0,280.6581726074219,283.3945007324219,290.805419921875,294.548583984375,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826385498046875,1.0,0.0,0.0,3.6591858863830566,3.659209966659546,8.934334800869692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.04052734375,0.0,1543.4161376953125,1895.4371337890625,0.0,2714.824462890625,0.9073152542114258,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650153279304504,0.439921498298645,0.3988044857978821,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564855694770812,0.5846529603004456,0.5550969243049622,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442022800445557,0.4088425636291504,0.2878115475177765,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801406979560852,0.3194250464439392,0.3061085939407348,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881201863288879,0.2164761126041412,0.992222785949707,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.87664794921875,1.0,0.5877371430397034,0.4361497759819031,0.4361497759819031,1.0,1.0,-3.0498814582824707,0.9923908710479736,2.057490587234497,0.305680900812149,0.9015243649482728,0.9015243649482728,0.0,172.0486602783203,181.0,41841.64453125,0.0,2510.240966796875,1.0,280.6581726074219,283.3945007324219,290.805419921875,294.548583984375,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826385498046875,1.0,0.0,0.0,3.6591858863830566,3.659209966659546,8.934334800869692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.04052734375,0.0,1543.4161376953125,1895.4371337890625,0.0,2714.824462890625,0.9073152542114258,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576022386550903,0.4370787441730499,0.3965636789798736,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492577314376832,0.5839995741844177,0.5548454523086548,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.840082049369812,0.4105793535709381,0.2892428040504455,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746685743331909,0.3189947009086609,0.306018978357315,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827431917190552,0.2157935202121734,0.9906359910964966,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782592773437,297.2577209472656,284.6718444824219,1.0,0.58990877866745,0.4351638853549957,0.4351638853549957,1.0,1.0,-3.0465967655181885,0.9887617826461792,2.05783486366272,0.3029617369174957,0.896151602268219,0.896151602268219,0.0,176.5656280517578,184.0,42637.53125,0.0,2527.53271484375,1.0,280.3581848144531,283.1531677246094,290.72772216796875,294.52264404296875,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393190503120422,1.0,0.0,0.0,3.6503212451934814,3.65034532546997,8.891099696484162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.90283203125,0.0,1535.46337890625,1895.4371337890625,0.0,2835.353759765625,0.9055056571960448,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576022386550903,0.4370787441730499,0.3965636789798736,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492577314376832,0.5839995741844177,0.5548454523086548,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.840082049369812,0.4105793535709381,0.2892428040504455,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746685743331909,0.3189947009086609,0.306018978357315,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827431917190552,0.2157935202121734,0.9906359910964966,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782592773437,297.2577209472656,284.6718444824219,1.0,0.58990877866745,0.4351638853549957,0.4351638853549957,1.0,1.0,-3.0465967655181885,0.9887617826461792,2.05783486366272,0.3029617369174957,0.896151602268219,0.896151602268219,0.0,176.5656280517578,184.0,42637.53125,0.0,2527.53271484375,1.0,280.3581848144531,283.1531677246094,290.72772216796875,294.52264404296875,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393190503120422,1.0,0.0,0.0,3.6503212451934814,3.65034532546997,8.891099696484162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.90283203125,0.0,1535.46337890625,1895.4371337890625,0.0,2835.353759765625,0.9055056571960448,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527721166610718,0.4360871016979217,0.3952244222164154,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.944594144821167,0.5848991870880127,0.5552651882171631,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381110429763794,0.4136327803134918,0.2911214232444763,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711946368217468,0.319409430027008,0.3062131404876709,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790929436683655,0.2156533151865005,0.9895086288452148,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918372869491577,0.4344925880432129,0.4344925880432129,1.0,1.0,-3.046614408493042,0.9871254563331604,2.0594890117645264,0.3012474179267883,0.8961729407310486,0.8961729407310486,0.0,179.84060668945312,187.0,41676.30078125,0.0,2544.607666015625,1.0,280.6421813964844,283.3729858398437,290.57305908203125,294.2276916503906,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227379322052002,1.0,0.0,0.0,3.643457174301148,3.6434810161590576,8.857692819219665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.70947265625,0.0,1527.1123046875,1895.4371337890625,0.0,2680.953125,0.9039365649223328,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527721166610718,0.4360871016979217,0.3952244222164154,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.944594144821167,0.5848991870880127,0.5552651882171631,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381110429763794,0.4136327803134918,0.2911214232444763,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711946368217468,0.319409430027008,0.3062131404876709,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790929436683655,0.2156533151865005,0.9895086288452148,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918372869491577,0.4344925880432129,0.4344925880432129,1.0,1.0,-3.046614408493042,0.9871254563331604,2.0594890117645264,0.3012474179267883,0.8961729407310486,0.8961729407310486,0.0,179.84060668945312,187.0,41676.30078125,0.0,2544.607666015625,1.0,280.6421813964844,283.3729858398437,290.57305908203125,294.2276916503906,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227379322052002,1.0,0.0,0.0,3.643457174301148,3.6434810161590576,8.857692819219665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.70947265625,0.0,1527.1123046875,1895.4371337890625,0.0,2680.953125,0.9039365649223328,1.0,0.0,3.0,1.0,0.0
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.851321280002594,0.436676412820816,0.3955262899398803,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437987804412842,0.5874322056770325,0.5573751926422119,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391183614730835,0.4179970622062683,0.2940024137496948,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706817984580994,0.3209064602851867,0.3074553608894348,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782984733581543,0.2164012789726257,0.9922091364860536,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943704843521118,0.4338213205337524,0.4338213205337524,1.0,1.0,-3.0577075481414795,0.9896593689918518,2.0680482387542725,0.301254391670227,0.8991969227790833,0.8991969227790833,0.0,181.7270965576172,190.0,40876.9609375,0.0,2575.573974609375,1.0,280.94171142578125,283.6191711425781,290.52349853515625,294.0987854003906,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060979247093201,1.0,0.0,0.0,3.644441366195679,3.644465208053589,8.862479035087745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.92431640625,0.0,1526.6392822265625,1895.4371337890625,0.0,2527.306396484375,0.9040226340293884,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.851321280002594,0.436676412820816,0.3955262899398803,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437987804412842,0.5874322056770325,0.5573751926422119,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391183614730835,0.4179970622062683,0.2940024137496948,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706817984580994,0.3209064602851867,0.3074553608894348,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782984733581543,0.2164012789726257,0.9922091364860536,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943704843521118,0.4338213205337524,0.4338213205337524,1.0,1.0,-3.0577075481414795,0.9896593689918518,2.0680482387542725,0.301254391670227,0.8991969227790833,0.8991969227790833,0.0,181.7270965576172,190.0,40876.9609375,0.0,2575.573974609375,1.0,280.94171142578125,283.6191711425781,290.52349853515625,294.0987854003906,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060979247093201,1.0,0.0,0.0,3.644441366195679,3.644465208053589,8.862479035087745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.92431640625,0.0,1526.6392822265625,1895.4371337890625,0.0,2527.306396484375,0.9040226340293884,1.0,0.0,3.0,1.0,0.0
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510559797286987,0.4373254477977752,0.3959640264511108,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439551830291748,0.5890885591506958,0.5587757229804993,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400471806526184,0.4205025136470794,0.2956492602825165,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708836793899536,0.3219396471977234,0.308332622051239,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783929467201233,0.2170296162366867,0.9946568608283995,285.22760009765625,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.5958999395370483,0.4334856569766998,0.4334856569766998,1.0,1.0,-3.065890550613404,0.9919070601463318,2.073983669281006,0.3016555607318878,0.9027459621429444,0.9027459621429444,0.0,182.5555877685547,190.0,40334.23046875,0.0,2595.595947265625,1.0,281.1986083984375,283.8194274902344,290.48712158203125,293.9692077636719,293.1499938964844,293.1499938964844,281.25,35795.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972394824028015,1.0,0.0,0.0,3.648704290390015,3.648728132247925,8.883224040800997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.2734375,0.0,1530.1964111328125,1895.4371337890625,0.0,2446.213623046875,0.9049106240272522,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.8512836694717407,0.4381952583789825,0.3967177271842956,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.944677472114563,0.5909859538078308,0.5605111122131348,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414210677146912,0.4232116043567657,0.297503799200058,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715321183204651,0.3231554925441742,0.3094354569911957,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.6789429783821106,0.2178253978490829,0.9980022311210632,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.2948913574219,1.0,0.5976489782333374,0.4330889582633972,0.4330889582633972,1.0,1.0,-3.0764567852020264,0.994900405406952,2.0815563201904297,0.3022676408290863,0.905736804008484,0.905736804008484,0.0,183.24053955078125,193.0,40409.7421875,0.0,2619.566162109375,1.0,281.2418518066406,283.87969970703125,290.5113220214844,294.0464782714844,293.1499938964844,293.1499938964844,280.95001220703125,35664.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953362464904785,1.0,0.0,0.0,3.656114339828491,3.656138420104981,8.919342349145154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.97119140625,0.0,1537.4681396484375,1895.4371337890625,0.0,2428.864501953125,0.9064401388168336,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490111827850342,0.4376676678657532,0.3969873785972595,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.942958414554596,0.592681884765625,0.5628454089164734,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417462110519409,0.4269622266292572,0.3005531728267669,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705953121185303,0.3244283199310303,0.3111004829406738,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780557632446289,0.2186277508735656,1.003294587135315,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.0933532714844,1.0,0.6011472940444946,0.4322955012321472,0.4322955012321472,1.0,1.0,-3.0916333198547363,0.9986017942428588,2.093031406402588,0.3027983605861664,0.906057834625244,0.906057834625244,0.0,186.06512451171875,181.0,41269.8203125,0.0,2663.9423828125,1.0,280.95770263671875,283.65191650390625,290.5894775390625,294.2616577148437,293.1499938964844,293.1499938964844,280.6499938964844,35774.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156203031539917,1.0,0.0,0.0,3.6653990745544434,3.665423393249512,8.964701692093513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.61279296875,0.0,1548.67431640625,1895.4371337890625,0.0,2615.043212890625,0.908559262752533,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490111827850342,0.4376676678657532,0.3969873785972595,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.942958414554596,0.592681884765625,0.5628454089164734,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417462110519409,0.4269622266292572,0.3005531728267669,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705953121185303,0.3244283199310303,0.3111004829406738,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780557632446289,0.2186277508735656,1.003294587135315,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.0933532714844,1.0,0.6011472940444946,0.4322955012321472,0.4322955012321472,1.0,1.0,-3.0916333198547363,0.9986017942428588,2.093031406402588,0.3027983605861664,0.906057834625244,0.906057834625244,0.0,186.06512451171875,181.0,41269.8203125,0.0,2663.9423828125,1.0,280.95770263671875,283.65191650390625,290.5894775390625,294.2616577148437,293.1499938964844,293.1499938964844,280.6499938964844,35774.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156203031539917,1.0,0.0,0.0,3.6653990745544434,3.665423393249512,8.964701692093513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.61279296875,0.0,1548.67431640625,1895.4371337890625,0.0,2615.043212890625,0.908559262752533,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500689268112183,0.4353644847869873,0.3951426148414612,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460132718086244,0.5924058556556702,0.562874436378479,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.845561146736145,0.4292539656162262,0.3022762835025787,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729622721672058,0.3244416117668152,0.3112782537937164,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800234317779541,0.2184099704027176,1.0029306411743164,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994997024536133,0.4315020442008972,0.4315020442008972,1.0,1.0,-3.0913126468658447,0.9965105056762696,2.094802141189575,0.300969511270523,0.9031602144241332,0.9031602144241332,0.0,183.97137451171875,169.0,42010.04296875,0.0,2652.273193359375,1.0,280.6581115722656,283.4002380371094,290.5580749511719,294.3021240234375,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330057859420776,1.0,0.0,0.0,3.666162490844727,3.666186571121216,8.968435736278479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.41552734375,0.0,1551.2135009765625,1895.4371337890625,0.0,2776.444091796875,0.9088743329048156,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500689268112183,0.4353644847869873,0.3951426148414612,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460132718086244,0.5924058556556702,0.562874436378479,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.845561146736145,0.4292539656162262,0.3022762835025787,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729622721672058,0.3244416117668152,0.3112782537937164,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800234317779541,0.2184099704027176,1.0029306411743164,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994997024536133,0.4315020442008972,0.4315020442008972,1.0,1.0,-3.0913126468658447,0.9965105056762696,2.094802141189575,0.300969511270523,0.9031602144241332,0.9031602144241332,0.0,183.97137451171875,169.0,42010.04296875,0.0,2652.273193359375,1.0,280.6581115722656,283.4002380371094,290.5580749511719,294.3021240234375,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330057859420776,1.0,0.0,0.0,3.666162490844727,3.666186571121216,8.968435736278479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.41552734375,0.0,1551.2135009765625,1895.4371337890625,0.0,2776.444091796875,0.9088743329048156,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8545687794685364,0.4325245022773742,0.3924920856952667,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.9533783793449402,0.5912402272224426,0.5617425441741943,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528821468353271,0.4310402572154999,0.3034210503101349,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.778471827507019,0.3238610029220581,0.3106299340724945,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.6846818327903748,0.2176756113767624,0.9990842938423156,284.6677551269531,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949279069900513,0.4306127429008484,0.4306127429008484,1.0,1.0,-3.0827441215515137,0.9911256432533264,2.091618299484253,0.2975704967975616,0.897706925868988,0.897706925868988,0.0,178.1562957763672,157.0,42783.84765625,0.0,2605.016845703125,1.0,280.358154296875,283.1573791503906,290.5144958496094,294.30596923828125,293.1499938964844,293.1499938964844,280.6499938964844,36259.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437204957008362,1.0,0.0,0.0,3.6572635173797607,3.65728759765625,8.924949952415773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.5390625,0.0,1543.2122802734375,1895.4371337890625,0.0,2876.494873046875,0.9070583581924438,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8545687794685364,0.4325245022773742,0.3924920856952667,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.9533783793449402,0.5912402272224426,0.5617425441741943,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528821468353271,0.4310402572154999,0.3034210503101349,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.778471827507019,0.3238610029220581,0.3106299340724945,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.6846818327903748,0.2176756113767624,0.9990842938423156,284.6677551269531,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949279069900513,0.4306127429008484,0.4306127429008484,1.0,1.0,-3.0827441215515137,0.9911256432533264,2.091618299484253,0.2975704967975616,0.897706925868988,0.897706925868988,0.0,178.1562957763672,157.0,42783.84765625,0.0,2605.016845703125,1.0,280.358154296875,283.1573791503906,290.5144958496094,294.30596923828125,293.1499938964844,293.1499938964844,280.6499938964844,36259.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437204957008362,1.0,0.0,0.0,3.6572635173797607,3.65728759765625,8.924949952415773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.5390625,0.0,1543.2122802734375,1895.4371337890625,0.0,2876.494873046875,0.9070583581924438,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8646966218948364,0.4316127896308899,0.3907537162303924,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.966556966304779,0.5917221903800964,0.5612559914588928,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8657753467559814,0.4343003034591675,0.3050598204135895,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7889329195022583,0.324213445186615,0.3102615475654602,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6937510967254639,0.2175859063863754,0.9957908391952516,284.84063720703125,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.8419189453125,1.0,0.5889266133308411,0.4297234416007995,0.4297234416007995,1.0,1.0,-3.0776233673095703,0.9870355725288392,2.090587615966797,0.2944521009922027,0.8976504802703857,0.8976504802703857,0.0,168.96656799316406,145.0,41790.2109375,0.0,2546.910400390625,1.0,280.6422424316406,283.3754272460937,290.40216064453125,294.0499572753906,293.1499938964844,293.1499938964844,280.95001220703125,36166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245669007301331,1.0,0.0,0.0,3.650248289108277,3.6502723693847656,8.890743856682093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.2880859375,0.0,1534.6915283203125,1895.4371337890625,0.0,2697.929443359375,0.9054577350616456,1.0,0.0,3.0,1.0,0.0
