time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8646966218948364,0.4316127896308899,0.3907537162303924,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.966556966304779,0.5917221903800964,0.5612559914588928,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8657753467559814,0.4343003034591675,0.3050598204135895,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7889329195022583,0.324213445186615,0.3102615475654602,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6937510967254639,0.2175859063863754,0.9957908391952516,284.84063720703125,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.8419189453125,1.0,0.5889266133308411,0.4297234416007995,0.4297234416007995,1.0,1.0,-3.0776233673095703,0.9870355725288392,2.090587615966797,0.2944521009922027,0.8976504802703857,0.8976504802703857,0.0,168.96656799316406,145.0,41790.2109375,0.0,2546.910400390625,1.0,280.6422424316406,283.3754272460937,290.40216064453125,294.0499572753906,293.1499938964844,293.1499938964844,280.95001220703125,36166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245669007301331,1.0,0.0,0.0,3.650248289108277,3.6502723693847656,8.890743856682093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.2880859375,0.0,1534.6915283203125,1895.4371337890625,0.0,2697.929443359375,0.9054577350616456,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724873065948486,0.4318440556526184,0.3905191719532013,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9753729701042176,0.5926974415779114,0.5616898536682129,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749425411224365,0.4365094304084778,0.306275874376297,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965742945671082,0.3248551189899444,0.3104788959026336,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7004806399345398,0.2179163843393325,0.9955844879150392,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858660936355591,0.4292787909507751,0.4292787909507751,1.0,1.0,-3.079332113265991,0.986575186252594,2.092756986618042,0.2935373187065124,0.8995262980461121,0.8995262980461121,0.0,163.3243408203125,145.0,41074.421875,0.0,2520.54833984375,1.0,280.8987731933594,283.5682983398437,290.36572265625,293.8979187011719,293.1499938964844,293.1499938964844,280.95001220703125,36050.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116721510887146,1.0,0.0,0.0,3.649466991424561,3.64949107170105,8.886938189789362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.3740234375,0.0,1532.95263671875,1895.4371337890625,0.0,2578.600830078125,0.9052497744560242,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822563886642456,0.4324218928813934,0.3907076716423034,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9852407574653624,0.5940781831741333,0.5626038908958435,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860944509506226,0.4390292763710022,0.3077699542045593,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059094548225403,0.3257721066474914,0.3109956979751587,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087433338165283,0.2184851914644241,0.996514856815338,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.582912266254425,0.4290251433849334,0.4290251433849334,1.0,1.0,-3.08418869972229,0.9877236485481262,2.0964651107788086,0.2935310304164886,0.9009398818016052,0.9009398818016052,0.0,157.16624450683594,133.0,41082.9140625,0.0,2497.40966796875,1.0,280.9417419433594,283.62701416015625,290.4044494628906,293.97528076171875,293.1499938964844,293.1499938964844,280.6499938964844,35943.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055762648582458,1.0,0.0,0.0,3.6515181064605713,3.651542186737061,8.896931262825092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.7734375,0.0,1534.4345703125,1895.4371337890625,0.0,2522.51611328125,0.9055991768836976,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006184935569763,0.4316007792949676,0.390142023563385,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951022505760193,0.5604342818260193,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076492786407472,0.4425666034221649,0.310251384973526,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226555585861206,0.3266488015651703,0.3117102086544037,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.723400354385376,0.2190168052911758,0.9978724718093872,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766555070877075,0.4285178482532501,0.4285178482532501,1.0,1.0,-3.0860674381256104,0.9871267676353456,2.098940849304199,0.2929801046848297,0.8982284069061279,0.8982284069061279,0.0,146.2642059326172,121.0,41836.4375,0.0,2443.830322265625,1.0,280.6578369140625,283.4014892578125,290.5364990234375,294.2297668457031,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819193422794342,1.0,0.0,0.0,3.6492104530334473,3.649234533309937,8.88568933987699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.3701171875,0.0,1532.931640625,1895.4371337890625,0.0,2648.098388671875,0.9051498770713806,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006184935569763,0.4316007792949676,0.390142023563385,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951022505760193,0.5604342818260193,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076492786407472,0.4425666034221649,0.310251384973526,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226555585861206,0.3266488015651703,0.3117102086544037,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.723400354385376,0.2190168052911758,0.9978724718093872,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766555070877075,0.4285178482532501,0.4285178482532501,1.0,1.0,-3.0860674381256104,0.9871267676353456,2.098940849304199,0.2929801046848297,0.8982284069061279,0.8982284069061279,0.0,146.2642059326172,121.0,41836.4375,0.0,2443.830322265625,1.0,280.6578369140625,283.4014892578125,290.5364990234375,294.2297668457031,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819193422794342,1.0,0.0,0.0,3.6492104530334473,3.649234533309937,8.88568933987699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.3701171875,0.0,1532.931640625,1895.4371337890625,0.0,2648.098388671875,0.9051498770713806,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146627187728882,0.4314771890640259,0.3893598318099975,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994889736175537,0.5359404683113098,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259510040283204,0.4466239213943481,0.3126095831394195,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346543312072754,0.3277249336242676,0.3122314810752868,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336585521697998,0.2196194678544998,0.9985833168029784,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682837963104248,0.4280105531215668,0.4280105531215668,1.0,1.0,-3.0603456497192383,0.976331353187561,2.084014415740967,0.2879263162612915,0.900984525680542,0.900984525680542,0.0,138.0134735107422,109.0,40832.42578125,0.0,2352.45263671875,1.0,280.942138671875,283.61309814453125,290.4774780273437,294.05938720703125,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061336874961853,1.0,0.0,0.0,3.651151418685913,3.6511754989624015,8.895144105736108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.4609375,0.0,1533.8924560546875,1895.4371337890625,0.0,2527.635009765625,0.9054970145225524,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146627187728882,0.4314771890640259,0.3893598318099975,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994889736175537,0.5359404683113098,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259510040283204,0.4466239213943481,0.3126095831394195,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346543312072754,0.3277249336242676,0.3122314810752868,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336585521697998,0.2196194678544998,0.9985833168029784,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682837963104248,0.4280105531215668,0.4280105531215668,1.0,1.0,-3.0603456497192383,0.976331353187561,2.084014415740967,0.2879263162612915,0.900984525680542,0.900984525680542,0.0,138.0134735107422,109.0,40832.42578125,0.0,2352.45263671875,1.0,280.942138671875,283.61309814453125,290.4774780273437,294.05938720703125,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061336874961853,1.0,0.0,0.0,3.651151418685913,3.6511754989624015,8.895144105736108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.4609375,0.0,1533.8924560546875,1895.4371337890625,0.0,2527.635009765625,0.9054970145225524,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330450892448424,0.4301161766052246,0.3883659839630127,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066669225692749,0.5078055262565613,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479064345359802,0.4497094750404358,0.3148420453071594,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493865132331848,0.3281834125518799,0.3126566112041473,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462103366851807,0.2198201715946197,0.9989972114562988,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585768222808838,0.4275276958942413,0.4275276958942413,1.0,1.0,-3.0290307998657227,0.9635137915611268,2.065516948699951,0.2821984887123108,0.8974336385726929,0.8974336385726929,0.0,128.91542053222656,112.0,41227.89453125,0.0,2248.34765625,1.0,280.6578674316406,283.3634948730469,290.5813903808594,294.2491149902344,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157097101211548,1.0,0.0,0.0,3.647830247879028,3.6478543281555176,8.878969310899265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.748046875,0.0,1531.6300048828125,1895.4371337890625,0.0,2615.86962890625,0.9048556685447692,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330450892448424,0.4301161766052246,0.3883659839630127,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066669225692749,0.5078055262565613,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479064345359802,0.4497094750404358,0.3148420453071594,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493865132331848,0.3281834125518799,0.3126566112041473,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462103366851807,0.2198201715946197,0.9989972114562988,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585768222808838,0.4275276958942413,0.4275276958942413,1.0,1.0,-3.0290307998657227,0.9635137915611268,2.065516948699951,0.2821984887123108,0.8974336385726929,0.8974336385726929,0.0,128.91542053222656,112.0,41227.89453125,0.0,2248.34765625,1.0,280.6578674316406,283.3634948730469,290.5813903808594,294.2491149902344,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157097101211548,1.0,0.0,0.0,3.647830247879028,3.6478543281555176,8.878969310899265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.748046875,0.0,1531.6300048828125,1895.4371337890625,0.0,2615.86962890625,0.9048556685447692,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450337290763856,0.4298235476016998,0.3874346613883972,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156301498413086,0.4899835288524627,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626007080078124,0.4536349773406982,0.3171162605285644,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596668243408203,0.3290829360485077,0.3130440711975097,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.754932165145874,0.2203498184680938,0.9994959831237792,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531332492828369,0.4270448684692383,0.4270448684692383,1.0,1.0,-3.0102577209472656,0.9553886651992798,2.0548689365386963,0.277895838022232,0.8996949791908264,0.8996949791908264,0.0,123.39797973632812,130.0,40340.5703125,0.0,2186.599609375,1.0,280.9421081542969,283.58233642578125,290.5341796875,294.0789794921875,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797966480255127,1.0,0.0,0.0,3.6479787826538086,3.648002624511719,8.879691790752986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.89599609375,0.0,1530.6944580078125,1895.4371337890625,0.0,2452.847412109375,0.9048184156417848,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450337290763856,0.4298235476016998,0.3874346613883972,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156301498413086,0.4899835288524627,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626007080078124,0.4536349773406982,0.3171162605285644,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596668243408203,0.3290829360485077,0.3130440711975097,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.754932165145874,0.2203498184680938,0.9994959831237792,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531332492828369,0.4270448684692383,0.4270448684692383,1.0,1.0,-3.0102577209472656,0.9553886651992798,2.0548689365386963,0.277895838022232,0.8996949791908264,0.8996949791908264,0.0,123.39797973632812,130.0,40340.5703125,0.0,2186.599609375,1.0,280.9421081542969,283.58233642578125,290.5341796875,294.0789794921875,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797966480255127,1.0,0.0,0.0,3.6479787826538086,3.648002624511719,8.879691790752986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.89599609375,0.0,1530.6944580078125,1895.4371337890625,0.0,2452.847412109375,0.9048184156417848,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464375376701356,0.4303110241889953,0.3876344859600067,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202535033226013,0.4883009493350982,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653550386428832,0.4561419785022735,0.3186937570571899,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612223863601685,0.3299411535263061,0.3136841952800751,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562784552574158,0.2209560275077819,1.0015352964401243,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538086891174316,0.4268034696578979,0.4268034696578979,1.0,1.0,-3.0135650634765625,0.9560497403144836,2.057515382766724,0.2774758040904999,0.9028677940368652,0.9028677940368652,0.0,123.07085418701172,130.0,39758.296875,0.0,2190.77490234375,1.0,281.1987609863281,283.7799072265625,290.5201416015625,293.9579467773437,293.1499938964844,293.1499938964844,281.25,35831.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856635451316833,1.0,0.0,0.0,3.651421546936035,3.651445627212525,8.896460030882736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.1591796875,0.0,1533.486083984375,1895.4371337890625,0.0,2341.135986328125,0.905539572238922,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452113509178162,0.4311069846153259,0.3882991373538971,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244133710861206,0.4908314645290375,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.9656041264533995,0.4589306116104126,0.320591002702713,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.8606416583061218,0.3310383558273315,0.3146661221981048,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558454871177673,0.2217717319726944,1.004956841468811,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.2478942871094,1.0,0.5562191605567932,0.4267538487911224,0.4267538487911224,1.0,1.0,-3.024965763092041,0.9601395130157472,2.064826250076294,0.2788280844688415,0.9055623412132264,0.9055623412132264,0.0,124.17475128173828,148.0,39857.19921875,0.0,2216.673828125,1.0,281.24176025390625,283.8417358398437,290.5807189941406,294.0637512207031,293.1499938964844,293.1499938964844,280.95001220703125,35708.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803094387054443,1.0,0.0,0.0,3.6579394340515137,3.657963514328003,8.928249712880643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.17822265625,0.0,1539.8363037109375,1895.4371337890625,0.0,2292.918701171875,0.9068776965141296,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325130581855774,0.4306529462337494,0.3886647224426269,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283677220344543,0.5089430809020996,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956895351409912,0.4628687798976898,0.3238328993320465,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.851931095123291,0.3321819305419922,0.3162761628627777,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485455870628357,0.2226817011833191,1.0111234188079834,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650168061256409,0.4266546368598938,0.4266546368598938,1.0,1.0,-3.0604116916656494,0.9730351567268372,2.087376594543457,0.2836236655712127,0.9055587649345398,0.9055587649345398,0.0,130.4208526611328,166.0,40925.0234375,0.0,2313.00732421875,1.0,280.95770263671875,283.6278991699219,290.7554016113281,294.3772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963254451751709,1.0,0.0,0.0,3.665538311004639,3.665562391281128,8.965382107817277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.7080078125,0.0,1549.1510009765625,1895.4371337890625,0.0,2437.8779296875,0.9086220264434814,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325130581855774,0.4306529462337494,0.3886647224426269,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283677220344543,0.5089430809020996,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956895351409912,0.4628687798976898,0.3238328993320465,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.851931095123291,0.3321819305419922,0.3162761628627777,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485455870628357,0.2226817011833191,1.0111234188079834,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650168061256409,0.4266546368598938,0.4266546368598938,1.0,1.0,-3.0604116916656494,0.9730351567268372,2.087376594543457,0.2836236655712127,0.9055587649345398,0.9055587649345398,0.0,130.4208526611328,166.0,40925.0234375,0.0,2313.00732421875,1.0,280.95770263671875,283.6278991699219,290.7554016113281,294.3772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963254451751709,1.0,0.0,0.0,3.665538311004639,3.665562391281128,8.965382107817277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.7080078125,0.0,1549.1510009765625,1895.4371337890625,0.0,2437.8779296875,0.9086220264434814,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097654223442078,0.4286326467990875,0.3874408602714538,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263056397438049,0.5409937500953674,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377818703651428,0.4654348194599151,0.3260466158390045,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360399007797241,0.3321878015995025,0.3168531060218811,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348670959472656,0.222585454583168,1.0133860111236572,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772915482521057,0.4265553951263428,0.4265553951263428,1.0,1.0,-3.1035401821136475,0.9887330532073976,2.114807367324829,0.2895762622356415,0.902976095676422,0.902976095676422,0.0,141.15594482421875,169.0,42130.6640625,0.0,2449.628662109375,1.0,280.6581115722656,283.4060974121094,290.82623291015625,294.5440673828125,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131518363952637,1.0,0.0,0.0,3.6656336784362793,3.665657997131348,8.965848792286124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.9814453125,0.0,1550.7105712890625,1895.4371337890625,0.0,2592.248291015625,0.9087712168693542,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097654223442078,0.4286326467990875,0.3874408602714538,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263056397438049,0.5409937500953674,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377818703651428,0.4654348194599151,0.3260466158390045,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360399007797241,0.3321878015995025,0.3168531060218811,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348670959472656,0.222585454583168,1.0133860111236572,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772915482521057,0.4265553951263428,0.4265553951263428,1.0,1.0,-3.1035401821136475,0.9887330532073976,2.114807367324829,0.2895762622356415,0.902976095676422,0.902976095676422,0.0,141.15594482421875,169.0,42130.6640625,0.0,2449.628662109375,1.0,280.6581115722656,283.4060974121094,290.82623291015625,294.5440673828125,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131518363952637,1.0,0.0,0.0,3.6656336784362793,3.665657997131348,8.965848792286124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.9814453125,0.0,1550.7105712890625,1895.4371337890625,0.0,2592.248291015625,0.9087712168693542,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998571038246155,0.4272728860378265,0.3865053057670593,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232066750526428,0.5566858053207397,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285863637924194,0.4666263163089752,0.3270867764949798,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286572098731995,0.3319310247898102,0.3168885111808777,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283653616905212,0.2222352623939514,1.0131545066833496,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826411247253418,0.4257863163948059,0.4257863163948059,1.0,1.0,-3.122314214706421,0.99380624294281,2.1285078525543213,0.2906534373760223,0.9000890851020813,0.9000890851020813,0.0,146.53836059570312,169.0,43168.875,0.0,2513.990478515625,1.0,280.3908386230469,283.2216186523437,290.8806457519531,294.7080383300781,293.1499938964844,293.1499938964844,280.3500061035156,36145.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234817385673523,1.0,0.0,0.0,3.662397623062134,3.662421703338623,8.950025289777841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.98779296875,0.0,1548.097412109375,1895.4371337890625,0.0,2687.85498046875,0.9081059098243712,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930928111076355,0.4261287152767181,0.3855857253074646,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203082799911499,0.5676926374435425,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222772121429444,0.4674754738807678,0.3277645111083984,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235198259353638,0.3316332697868347,0.3167519867420196,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237528562545776,0.2218477129936218,1.0121850967407229,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863060355186462,0.4251820147037506,0.4251820147037506,1.0,1.0,-3.133931875228882,0.9965471029281616,2.1373848915100098,0.2908442318439483,0.8984057307243347,0.8984057307243347,0.0,150.3264923095703,172.0,43346.453125,0.0,2556.635498046875,1.0,280.3581237792969,283.1917724609375,290.8755798339844,294.6739807128906,293.1499938964844,293.1499938964844,280.6499938964844,36223.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826044499874115,1.0,0.0,0.0,3.657925367355346,3.657949447631836,8.928180363909632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.89306640625,0.0,1543.6810302734375,1895.4371337890625,0.0,2711.655517578125,0.9071884155273438,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810181617736816,0.425449401140213,0.3846737742424011,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978042840957642,0.615074098110199,0.583879292011261,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115885496139526,0.4710069596767425,0.3300421833992004,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140890598297119,0.331999272108078,0.3170227706432342,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150606513023376,0.2216641455888748,1.011499524116516,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932037234306335,0.4238086640834808,0.4238086640834808,1.0,1.0,-3.154479742050171,1.0005669593811035,2.1539127826690674,0.2905542850494385,0.899583637714386,0.899583637714386,0.0,157.88333129882812,175.0,42668.0,0.0,2637.46044921875,1.0,280.6422119140625,283.42950439453125,290.83917236328125,294.521484375,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098840117454529,1.0,0.0,0.0,3.653855323791504,3.653879404067993,8.908323252398986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.80322265625,0.0,1538.096435546875,1895.4371337890625,0.0,2562.125244140625,0.9062132835388184,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810181617736816,0.425449401140213,0.3846737742424011,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978042840957642,0.615074098110199,0.583879292011261,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115885496139526,0.4710069596767425,0.3300421833992004,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140890598297119,0.331999272108078,0.3170227706432342,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150606513023376,0.2216641455888748,1.011499524116516,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932037234306335,0.4238086640834808,0.4238086640834808,1.0,1.0,-3.154479742050171,1.0005669593811035,2.1539127826690674,0.2905542850494385,0.899583637714386,0.899583637714386,0.0,157.88333129882812,175.0,42668.0,0.0,2637.46044921875,1.0,280.6422119140625,283.42950439453125,290.83917236328125,294.521484375,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098840117454529,1.0,0.0,0.0,3.653855323791504,3.653879404067993,8.908323252398986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.80322265625,0.0,1538.096435546875,1895.4371337890625,0.0,2562.125244140625,0.9062132835388184,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751137256622314,0.4256753325462341,0.384842962026596,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921047687530518,0.6139025092124939,0.5823238492012024,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064146876335144,0.4732786118984222,0.3316031694412231,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092097640037537,0.3325811922550201,0.3175888061523437,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105375528335571,0.2218951731920242,1.0127228498458862,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.0764465332031,1.0,0.5957334041595459,0.4231219589710235,0.4231219589710235,1.0,1.0,-3.1569159030914307,0.9997059106826782,2.157209873199463,0.2890389561653137,0.901839315891266,0.901839315891266,0.0,161.81607055664062,175.0,41874.359375,0.0,2663.406982421875,1.0,280.8988952636719,283.6176452636719,290.83453369140625,294.40692138671875,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798376202583313,1.0,0.0,0.0,3.654836416244507,3.654860496520996,8.913108331398689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.33154296875,0.0,1538.279052734375,1895.4371337890625,0.0,2456.588134765625,0.9063868522644044,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.8715225458145142,0.4261437356472015,0.3853079676628113,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.988376796245575,0.6137458682060242,0.581875205039978,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.903831660747528,0.4757868349552154,0.3333734571933746,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062525391578674,0.3333830833435058,0.3183747231960296,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077493667602539,0.2223313748836517,1.0148087739944458,285.1240539550781,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259460449219,1.0,0.5980727672576904,0.4226018488407135,0.4226018488407135,1.0,1.0,-3.1625115871429443,1.000393629074097,2.162117958068848,0.2883889973163605,0.9036064743995668,0.9036064743995668,0.0,164.66909790039062,178.0,41863.25,0.0,2689.935302734375,1.0,280.9418640136719,283.67315673828125,290.8986511230469,294.51025390625,293.1499938964844,293.1499938964844,280.6499938964844,35860.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792959988117218,1.0,0.0,0.0,3.658358812332153,3.6583828926086426,8.930297212828009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.43798828125,0.0,1541.443603515625,1895.4371337890625,0.0,2407.2421875,0.9070724248886108,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645257353782654,0.4253189861774444,0.3852665722370147,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815050959587096,0.6128562092781067,0.5814606547355652,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.899112343788147,0.4793413579463959,0.3363115489482879,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006582260131836,0.33409583568573,0.3195335268974304,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025905847549438,0.2226495146751403,1.0180752277374268,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020529866218567,0.4215615689754486,0.4215615689754486,1.0,1.0,-3.170827627182007,1.0007389783859253,2.170088768005371,0.2869701683521271,0.902408242225647,0.902408242225647,0.0,169.90109252929688,181.0,42908.4921875,0.0,2734.880615234375,1.0,280.6577453613281,283.4618835449219,291.0799560546875,294.8276062011719,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071178197860718,1.0,0.0,0.0,3.660418748855591,3.66044282913208,8.940356224229618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.08447265625,0.0,1544.5255126953125,1895.4371337890625,0.0,2536.6767578125,0.907576858997345,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645257353782654,0.4253189861774444,0.3852665722370147,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815050959587096,0.6128562092781067,0.5814606547355652,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.899112343788147,0.4793413579463959,0.3363115489482879,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006582260131836,0.33409583568573,0.3195335268974304,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025905847549438,0.2226495146751403,1.0180752277374268,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020529866218567,0.4215615689754486,0.4215615689754486,1.0,1.0,-3.170827627182007,1.0007389783859253,2.170088768005371,0.2869701683521271,0.902408242225647,0.902408242225647,0.0,169.90109252929688,181.0,42908.4921875,0.0,2734.880615234375,1.0,280.6577453613281,283.4618835449219,291.0799560546875,294.8276062011719,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071178197860718,1.0,0.0,0.0,3.660418748855591,3.66044282913208,8.940356224229618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.08447265625,0.0,1544.5255126953125,1895.4371337890625,0.0,2536.6767578125,0.907576858997345,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562036156654358,0.4230912923812866,0.3837191164493561,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732708930969238,0.6109718084335327,0.580115795135498,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930774331092834,0.4816518127918243,0.3382394015789032,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938520908355713,0.3337997496128082,0.3196732401847839,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.696251630783081,0.2221883684396743,1.0178234577178955,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.604855477809906,0.4205213189125061,0.4205213189125061,1.0,1.0,-3.169542074203491,0.9975734949111938,2.171968460083008,0.2841542065143585,0.8984882235527039,0.8984882235527039,0.0,175.2639923095703,184.0,43856.84375,0.0,2761.30712890625,1.0,280.358154296875,283.2287292480469,291.1600341796875,294.9935913085937,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216534852981567,1.0,0.0,0.0,3.654963970184326,3.654988050460816,8.913730766835215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.3388671875,0.0,1539.9273681640625,1895.4371337890625,0.0,2670.89453125,0.9064855575561525,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562036156654358,0.4230912923812866,0.3837191164493561,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732708930969238,0.6109718084335327,0.580115795135498,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930774331092834,0.4816518127918243,0.3382394015789032,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938520908355713,0.3337997496128082,0.3196732401847839,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.696251630783081,0.2221883684396743,1.0178234577178955,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.604855477809906,0.4205213189125061,0.4205213189125061,1.0,1.0,-3.169542074203491,0.9975734949111938,2.171968460083008,0.2841542065143585,0.8984882235527039,0.8984882235527039,0.0,175.2639923095703,184.0,43856.84375,0.0,2761.30712890625,1.0,280.358154296875,283.2287292480469,291.1600341796875,294.9935913085937,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216534852981567,1.0,0.0,0.0,3.654963970184326,3.654988050460816,8.913730766835215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.3388671875,0.0,1539.9273681640625,1895.4371337890625,0.0,2670.89453125,0.9064855575561525,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8506882190704346,0.422404795885086,0.3827331066131592,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9674423933029176,0.6106807589530945,0.5794212818145752,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.889823317527771,0.4852735698223114,0.340510755777359,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7893434762954712,0.3342110514640808,0.3199081718921661,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6918674111366272,0.2221580147743225,1.0173977613449097,284.9564514160156,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581298828125,1.0,0.6071125268936157,0.4197710454463959,0.4197710454463959,1.0,1.0,-3.170010089874268,0.9957870244979858,2.174222946166992,0.2820610105991363,0.9000484347343445,0.9000484347343445,0.0,179.13916015625,187.0,42977.1484375,0.0,2783.238037109375,1.0,280.6422119140625,283.4506225585937,291.12469482421875,294.8324890136719,293.1499938964844,293.1499938964844,280.95001220703125,36031.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055849671363831,1.0,0.0,0.0,3.652956485748291,3.65298056602478,8.903941193239007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.46630859375,0.0,1536.6929931640625,1895.4371337890625,0.0,2522.595703125,0.9059736728668212,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8506882190704346,0.422404795885086,0.3827331066131592,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9674423933029176,0.6106807589530945,0.5794212818145752,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.889823317527771,0.4852735698223114,0.340510755777359,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7893434762954712,0.3342110514640808,0.3199081718921661,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6918674111366272,0.2221580147743225,1.0173977613449097,284.9564514160156,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581298828125,1.0,0.6071125268936157,0.4197710454463959,0.4197710454463959,1.0,1.0,-3.170010089874268,0.9957870244979858,2.174222946166992,0.2820610105991363,0.9000484347343445,0.9000484347343445,0.0,179.13916015625,187.0,42977.1484375,0.0,2783.238037109375,1.0,280.6422119140625,283.4506225585937,291.12469482421875,294.8324890136719,293.1499938964844,293.1499938964844,280.95001220703125,36031.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055849671363831,1.0,0.0,0.0,3.652956485748291,3.65298056602478,8.903941193239007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.46630859375,0.0,1536.6929931640625,1895.4371337890625,0.0,2522.595703125,0.9059736728668212,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488982319831848,0.4231523275375366,0.3832206726074219,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655171632766724,0.6121057271957397,0.5804957151412964,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903778195381165,0.4902211427688598,0.3438064157962799,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.788255512714386,0.3356512188911438,0.3211240768432617,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.690681517124176,0.2229559868574142,1.0204548835754397,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098096370697021,0.4190207719802856,0.4190207719802856,1.0,1.0,-3.180978775024414,0.99782794713974,2.1831510066986084,0.281489610671997,0.9045825004577636,0.9045825004577636,0.0,181.3751983642578,190.0,42199.6171875,0.0,2817.70849609375,1.0,280.9418029785156,283.6942749023437,291.1851501464844,294.820068359375,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883009314537048,1.0,0.0,0.0,3.65946364402771,3.659487724304199,8.935691084843711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.013671875,0.0,1542.27001953125,1895.4371337890625,0.0,2364.9794921875,0.9072823524475098,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488982319831848,0.4231523275375366,0.3832206726074219,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655171632766724,0.6121057271957397,0.5804957151412964,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903778195381165,0.4902211427688598,0.3438064157962799,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.788255512714386,0.3356512188911438,0.3211240768432617,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.690681517124176,0.2229559868574142,1.0204548835754397,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098096370697021,0.4190207719802856,0.4190207719802856,1.0,1.0,-3.180978775024414,0.99782794713974,2.1831510066986084,0.281489610671997,0.9045825004577636,0.9045825004577636,0.0,181.3751983642578,190.0,42199.6171875,0.0,2817.70849609375,1.0,280.9418029785156,283.6942749023437,291.1851501464844,294.820068359375,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883009314537048,1.0,0.0,0.0,3.65946364402771,3.659487724304199,8.935691084843711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.013671875,0.0,1542.27001953125,1895.4371337890625,0.0,2364.9794921875,0.9072823524475098,1.0,0.0,3.0,1.0,0.0
