time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480305075645447,0.4230588376522064,0.3834929466247558,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646227955818176,0.6124478578567505,0.5811641812324524,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.890684962272644,0.4923118054866791,0.3454959392547607,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878080010414124,0.3361992835998535,0.3218442797660827,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902373433113098,0.2232834547758102,1.0225913524627686,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.1441955566406,297.262451171875,285.0339660644531,1.0,0.6113104820251465,0.4186456203460693,0.4186456203460693,1.0,1.0,-3.187581777572632,0.9992392063140868,2.188342571258545,0.2814690470695495,0.9040260314941406,0.9040260314941406,0.0,182.5552673339844,190.0,43116.93359375,0.0,2837.649658203125,1.0,280.6983642578125,283.5294189453125,291.3200378417969,295.10400390625,293.1499938964844,293.1499938964844,280.6499938964844,35853.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968579530715942,1.0,0.0,0.0,3.6625027656555176,3.662526845932007,8.950539722718531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.20654296875,0.0,1546.0216064453125,1895.4371337890625,0.0,2442.7333984375,0.9079403281211852,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458814024925232,0.4224042594432831,0.3831580877304077,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.96232670545578,0.6121909618377686,0.5812086462974548,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896615505218506,0.4939120411872864,0.3467793464660644,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862235307693481,0.3363931179046631,0.32222580909729,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887655258178711,0.2233512103557586,1.023686408996582,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126652956008911,0.4182401895523071,0.4182401895523071,1.0,1.0,-3.1905579566955566,0.9992570877075196,2.191300868988037,0.2808830738067627,0.9039044380187988,0.9039044380187988,0.0,184.33526611328125,193.0,43267.00390625,0.0,2853.457763671875,1.0,280.6575927734375,283.482666015625,291.366455078125,295.1395263671875,293.1499938964844,293.1499938964844,280.3500061035156,35907.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024747371673584,1.0,0.0,0.0,3.663639783859253,3.663663864135742,8.956097872214741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.724609375,0.0,1547.7034912109375,1895.4371337890625,0.0,2494.07275390625,0.9082587957382202,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400776386260986,0.4202440083026886,0.3816291093826294,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557896256446838,0.6106172204017639,0.5802230834960938,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859955072402954,0.4963279962539673,0.348749041557312,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.781557559967041,0.3360993564128876,0.3223271071910858,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843680739402771,0.222927987575531,1.023424506187439,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148693561553955,0.4174293279647827,0.4174293279647827,1.0,1.0,-3.1897192001342773,0.9968236088752748,2.1928956508636475,0.278699666261673,0.9004974961280823,0.9004974961280823,0.0,188.5546875,196.0,44229.421875,0.0,2874.702392578125,1.0,280.3581237792969,283.24884033203125,291.44287109375,295.3037109375,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172104954719543,1.0,0.0,0.0,3.6604084968566895,3.6604325771331774,8.94030620202102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.78271484375,0.0,1545.561279296875,1895.4371337890625,0.0,2629.745849609375,0.9076622128486632,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400776386260986,0.4202440083026886,0.3816291093826294,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557896256446838,0.6106172204017639,0.5802230834960938,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859955072402954,0.4963279962539673,0.348749041557312,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.781557559967041,0.3360993564128876,0.3223271071910858,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843680739402771,0.222927987575531,1.023424506187439,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148693561553955,0.4174293279647827,0.4174293279647827,1.0,1.0,-3.1897192001342773,0.9968236088752748,2.1928956508636475,0.278699666261673,0.9004974961280823,0.9004974961280823,0.0,188.5546875,196.0,44229.421875,0.0,2874.702392578125,1.0,280.3581237792969,283.24884033203125,291.44287109375,295.3037109375,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172104954719543,1.0,0.0,0.0,3.6604084968566895,3.6604325771331774,8.94030620202102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.78271484375,0.0,1545.561279296875,1895.4371337890625,0.0,2629.745849609375,0.9076622128486632,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336982727050781,0.4175503253936767,0.3794899582862854,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481655955314636,0.6082640886306763,0.5783505439758301,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816542625427246,0.4982112944126129,0.3502613604068756,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761803865432739,0.3352512419223785,0.3218207955360412,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791650056838989,0.2219956219196319,1.0206137895584106,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.616378128528595,0.4166184365749359,0.4166184365749359,1.0,1.0,-3.182730436325073,0.9921702146530152,2.190560340881348,0.2756129503250122,0.8947542309761047,0.8947542309761047,0.0,192.91818237304688,199.0,45286.61328125,0.0,2883.997802734375,1.0,280.0582275390625,283.0272827148437,291.4918518066406,295.4216003417969,293.1499938964844,293.1499938964844,280.3500061035156,36340.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276786208152771,1.0,0.0,0.0,3.648392915725708,3.648416996002197,8.881708026819979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.619140625,0.0,1533.92529296875,1895.4371337890625,0.0,2726.846435546875,0.905134618282318,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336982727050781,0.4175503253936767,0.3794899582862854,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481655955314636,0.6082640886306763,0.5783505439758301,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816542625427246,0.4982112944126129,0.3502613604068756,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761803865432739,0.3352512419223785,0.3218207955360412,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791650056838989,0.2219956219196319,1.0206137895584106,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.616378128528595,0.4166184365749359,0.4166184365749359,1.0,1.0,-3.182730436325073,0.9921702146530152,2.190560340881348,0.2756129503250122,0.8947542309761047,0.8947542309761047,0.0,192.91818237304688,199.0,45286.61328125,0.0,2883.997802734375,1.0,280.0582275390625,283.0272827148437,291.4918518066406,295.4216003417969,293.1499938964844,293.1499938964844,280.3500061035156,36340.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276786208152771,1.0,0.0,0.0,3.648392915725708,3.648416996002197,8.881708026819979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.619140625,0.0,1533.92529296875,1895.4371337890625,0.0,2726.846435546875,0.905134618282318,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305191993713379,0.416714459657669,0.3784049749374389,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9442195296287536,0.6075694561004639,0.5773555040359497,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798171281814575,0.5002118349075317,0.351414293050766,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734981775283813,0.3351394236087799,0.3215603828430176,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764654517173767,0.2216604650020599,1.018754959106445,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171794533729553,0.4162225723266601,0.4162225723266601,1.0,1.0,-3.1790578365325928,0.98979914188385,2.189258813858032,0.2739110589027405,0.8946422934532166,0.8946422934532166,0.0,195.1651306152344,199.0,44266.3515625,0.0,2888.622314453125,1.0,280.3207397460937,283.21490478515625,291.4297180175781,295.212158203125,293.1499938964844,293.1499938964844,280.3500061035156,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147693276405334,1.0,0.0,0.0,3.641590595245361,3.6416146755218506,8.848620041135291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.75146484375,0.0,1525.8287353515625,1895.4371337890625,0.0,2607.181396484375,0.9036110043525696,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295917510986328,0.4165868461132049,0.378221333026886,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430446028709412,0.6075589060783386,0.5772503614425659,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796942830085754,0.5016558170318604,0.3523643314838409,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727763652801514,0.3353135585784912,0.3216718733310699,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756751537322998,0.2216572016477584,1.018557906150818,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177437901496887,0.4159998893737793,0.4159998893737793,1.0,1.0,-3.179745674133301,0.9894677400588988,2.1902778148651123,0.2733505666255951,0.8942680358886719,0.8942680358886719,0.0,195.99562072753903,202.0,44220.921875,0.0,2894.556640625,1.0,280.3421325683594,283.2429504394531,291.45281982421875,295.24468994140625,293.1499938964844,293.1499938964844,280.6499938964844,36234.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102430701255798,1.0,0.0,0.0,3.638854742050171,3.63887882232666,8.835329481371446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.0087890625,0.0,1522.55078125,1895.4371337890625,0.0,2565.431884765625,0.9029594659805298,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283792734146118,0.4170776605606079,0.3784586191177368,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.941538155078888,0.6085467338562012,0.5779017210006714,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.880806565284729,0.5065056681632996,0.3555671274662018,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.772132396697998,0.3364742994308471,0.3225949108600616,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748373508453369,0.2222211062908172,1.0204192399978638,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197921633720398,0.4153813421726227,0.4153813421726227,1.0,1.0,-3.188002586364746,0.990828812122345,2.197173833847046,0.2726899981498718,0.8967267274856567,0.8967267274856567,0.0,197.7251739501953,205.0,43321.46484375,0.0,2921.096923828125,1.0,280.64166259765625,283.4843139648437,291.5035705566406,295.2157592773437,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927240133285522,1.0,0.0,0.0,3.6373794078826895,3.6374032497406006,8.828166073726607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.99951171875,0.0,1519.3214111328125,1895.4371337890625,0.0,2405.097412109375,0.902489960193634,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283792734146118,0.4170776605606079,0.3784586191177368,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.941538155078888,0.6085467338562012,0.5779017210006714,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.880806565284729,0.5065056681632996,0.3555671274662018,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.772132396697998,0.3364742994308471,0.3225949108600616,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748373508453369,0.2222211062908172,1.0204192399978638,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197921633720398,0.4153813421726227,0.4153813421726227,1.0,1.0,-3.188002586364746,0.990828812122345,2.197173833847046,0.2726899981498718,0.8967267274856567,0.8967267274856567,0.0,197.7251739501953,205.0,43321.46484375,0.0,2921.096923828125,1.0,280.64166259765625,283.4843139648437,291.5035705566406,295.2157592773437,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927240133285522,1.0,0.0,0.0,3.6373794078826895,3.6374032497406006,8.828166073726607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.99951171875,0.0,1519.3214111328125,1895.4371337890625,0.0,2405.097412109375,0.902489960193634,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281092643737793,0.4175842702388763,0.3788162469863891,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412342309951782,0.6093822717666626,0.5785648226737976,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817213773727417,0.5092115998268127,0.3573640584945678,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721816301345825,0.3373021483421325,0.3233000040054321,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748279333114624,0.2227319478988647,1.0224158763885498,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.621090292930603,0.4150720536708832,0.4150720536708832,1.0,1.0,-3.194635391235352,0.9924052953720092,2.202230215072632,0.2727195024490356,0.8996262550354004,0.8996262550354004,0.0,198.5242462158203,205.0,42569.0703125,0.0,2939.28173828125,1.0,280.8984069824219,283.67364501953125,291.51251220703125,295.1268615722656,293.1499938964844,293.1499938964844,280.95001220703125,35876.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832986116409302,1.0,0.0,0.0,3.640116214752197,3.6401400566101074,8.841456065056263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.2626953125,0.0,1521.2786865234375,1895.4371337890625,0.0,2319.806396484375,0.9030396938323976,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281598687171936,0.4182453751564026,0.379404604434967,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413323402404784,0.6104163527488708,0.5795078873634338,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829771280288696,0.5120850205421448,0.3593450784683227,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725470066070557,0.3382769525051117,0.3241926729679107,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.6751476526260376,0.2233815193176269,1.0251758098602295,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225924491882324,0.4147019386291504,0.4147019386291504,1.0,1.0,-3.203247547149658,0.9945383667945862,2.208709239959717,0.2728658020496368,0.902042031288147,0.902042031288147,0.0,199.2401428222656,208.0,42589.54296875,0.0,2961.232421875,1.0,280.9417724609375,283.73016357421875,291.5763244628906,295.2395935058594,293.1499938964844,293.1499938964844,280.6499938964844,35757.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803265452384949,1.0,0.0,0.0,3.645679473876953,3.6457033157348633,8.868501595316047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.22998046875,0.0,1526.556396484375,1895.4371337890625,0.0,2293.07275390625,0.9041675925254822,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260271549224854,0.417700320482254,0.3795453310012817,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.938748836517334,0.6106099486351013,0.5803706049919128,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830838203430176,0.5161461234092712,0.3626035153865814,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.771314263343811,0.3391740918159485,0.3254713416099548,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740655899047852,0.223977506160736,1.0294196605682373,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255974769592285,0.4139617383480072,0.4139617383480072,1.0,1.0,-3.21502685546875,0.996795117855072,2.218231678009033,0.2726128399372101,0.9021421074867249,0.9021421074867249,0.0,202.0564727783203,211.0,43683.44140625,0.0,3001.489501953125,1.0,280.6578369140625,283.51910400390625,291.7298278808594,295.54119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980965375900269,1.0,0.0,0.0,3.652306079864502,3.652330160140991,8.900771035769139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.0732421875,0.0,1534.5499267578125,1895.4371337890625,0.0,2454.03466796875,0.9056782126426696,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260271549224854,0.417700320482254,0.3795453310012817,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.938748836517334,0.6106099486351013,0.5803706049919128,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830838203430176,0.5161461234092712,0.3626035153865814,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.771314263343811,0.3391740918159485,0.3254713416099548,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740655899047852,0.223977506160736,1.0294196605682373,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255974769592285,0.4139617383480072,0.4139617383480072,1.0,1.0,-3.21502685546875,0.996795117855072,2.218231678009033,0.2726128399372101,0.9021421074867249,0.9021421074867249,0.0,202.0564727783203,211.0,43683.44140625,0.0,3001.489501953125,1.0,280.6578369140625,283.51910400390625,291.7298278808594,295.54119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980965375900269,1.0,0.0,0.0,3.652306079864502,3.652330160140991,8.900771035769139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.0732421875,0.0,1534.5499267578125,1895.4371337890625,0.0,2454.03466796875,0.9056782126426696,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211449384689331,0.4157187342643738,0.3781715333461761,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325829148292542,0.6090620160102844,0.5794142484664917,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.880259096622467,0.5188726186752319,0.3647878766059875,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674813270568848,0.3389592170715332,0.3256551921367645,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704989671707153,0.2236781418323516,1.0297620296478271,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279312372207642,0.413221538066864,0.413221538066864,1.0,1.0,-3.215494155883789,0.9949865341186525,2.2205076217651367,0.2707657516002655,0.899685800075531,0.899685800075531,0.0,206.29022216796875,214.0,44835.8203125,0.0,3025.71484375,1.0,280.35821533203125,283.2950439453125,291.77252197265625,295.6809997558594,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150644302368164,1.0,0.0,0.0,3.6521291732788086,3.652153253555298,8.899908721105021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.68310546875,0.0,1535.6915283203125,1895.4371337890625,0.0,2609.907470703125,0.9057537913322448,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211449384689331,0.4157187342643738,0.3781715333461761,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325829148292542,0.6090620160102844,0.5794142484664917,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.880259096622467,0.5188726186752319,0.3647878766059875,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674813270568848,0.3389592170715332,0.3256551921367645,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704989671707153,0.2236781418323516,1.0297620296478271,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279312372207642,0.413221538066864,0.413221538066864,1.0,1.0,-3.215494155883789,0.9949865341186525,2.2205076217651367,0.2707657516002655,0.899685800075531,0.899685800075531,0.0,206.29022216796875,214.0,44835.8203125,0.0,3025.71484375,1.0,280.35821533203125,283.2950439453125,291.77252197265625,295.6809997558594,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150644302368164,1.0,0.0,0.0,3.6521291732788086,3.652153253555298,8.899908721105021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.68310546875,0.0,1535.6915283203125,1895.4371337890625,0.0,2609.907470703125,0.9057537913322448,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175121545791626,0.4151329100131988,0.3772997260093689,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.927890419960022,0.6087315678596497,0.57874596118927,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788098692893982,0.5229163765907288,0.3673354685306549,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646496891975403,0.3393681943416595,0.3258901238441467,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677127480506897,0.2237197011709213,1.029667615890503,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299585700035095,0.4123879671096802,0.4123879671096802,1.0,1.0,-3.216862440109253,0.9932721853256226,2.223590135574341,0.2685493528842926,0.9023811221122742,0.9023811221122742,0.0,209.6522216796875,217.0,43819.66015625,0.0,3047.10498046875,1.0,280.6422119140625,283.5041809082031,291.6960754394531,295.4756774902344,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017706274986267,1.0,0.0,0.0,3.655360460281372,3.655384540557861,8.91566457994486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.390625,0.0,1538.33447265625,1895.4371337890625,0.0,2487.624755859375,0.9064144492149352,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175121545791626,0.4151329100131988,0.3772997260093689,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.927890419960022,0.6087315678596497,0.57874596118927,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788098692893982,0.5229163765907288,0.3673354685306549,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646496891975403,0.3393681943416595,0.3258901238441467,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677127480506897,0.2237197011709213,1.029667615890503,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299585700035095,0.4123879671096802,0.4123879671096802,1.0,1.0,-3.216862440109253,0.9932721853256226,2.223590135574341,0.2685493528842926,0.9023811221122742,0.9023811221122742,0.0,209.6522216796875,217.0,43819.66015625,0.0,3047.10498046875,1.0,280.6422119140625,283.5041809082031,291.6960754394531,295.4756774902344,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017706274986267,1.0,0.0,0.0,3.655360460281372,3.655384540557861,8.91566457994486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.390625,0.0,1538.33447265625,1895.4371337890625,0.0,2487.624755859375,0.9064144492149352,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143739104270935,0.4138745665550232,0.3766470551490783,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.923933744430542,0.6078349947929382,0.5783945918083191,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779173493385315,0.5263426899909973,0.3700528442859649,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623740434646606,0.3394947052001953,0.3263387084007263,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654781103134155,0.2236108779907226,1.0304256677627563,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320825219154358,0.4115544259548187,0.4115544259548187,1.0,1.0,-3.2203822135925293,0.9922962784767152,2.22808575630188,0.2668415009975433,0.9002500176429749,0.9002500176429749,0.0,212.77891540527344,220.0,44965.01953125,0.0,3071.807373046875,1.0,280.3577880859375,283.3006896972656,291.7980041503906,295.6982727050781,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131462335586548,1.0,0.0,0.0,3.654980421066284,3.655004501342773,8.913810916055809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.89013671875,0.0,1538.9434814453125,1895.4371337890625,0.0,2592.1962890625,0.9064013361930848,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143739104270935,0.4138745665550232,0.3766470551490783,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.923933744430542,0.6078349947929382,0.5783945918083191,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779173493385315,0.5263426899909973,0.3700528442859649,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623740434646606,0.3394947052001953,0.3263387084007263,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654781103134155,0.2236108779907226,1.0304256677627563,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320825219154358,0.4115544259548187,0.4115544259548187,1.0,1.0,-3.2203822135925293,0.9922962784767152,2.22808575630188,0.2668415009975433,0.9002500176429749,0.9002500176429749,0.0,212.77891540527344,220.0,44965.01953125,0.0,3071.807373046875,1.0,280.3577880859375,283.3006896972656,291.7980041503906,295.6982727050781,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131462335586548,1.0,0.0,0.0,3.654980421066284,3.655004501342773,8.913810916055809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.89013671875,0.0,1538.9434814453125,1895.4371337890625,0.0,2592.1962890625,0.9064013361930848,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.812126874923706,0.4128062129020691,0.3759185075759887,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211665987968444,0.6068891882896423,0.5777665376663208,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768012523651123,0.5276420712471008,0.3711223006248474,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606738805770874,0.339250773191452,0.3262975811958313,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638307571411133,0.2233207672834396,1.0298978090286257,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329711675643921,0.4111376404762268,0.4111376404762268,1.0,1.0,-3.219356775283813,0.9908118844032288,2.228544950485229,0.2656077742576599,0.8976157903671265,0.8976157903671265,0.0,214.6747131347656,220.0,45942.08203125,0.0,3080.031005859375,1.0,280.1011047363281,283.12579345703125,291.8454284667969,295.8665771484375,293.1499938964844,293.1499938964844,280.04998779296875,36147.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228230476379395,1.0,0.0,0.0,3.6519558429718018,3.651979923248291,8.899063459466561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.84521484375,0.0,1536.449951171875,1895.4371337890625,0.0,2681.742919921875,0.9057681560516356,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094173073768616,0.4115410447120666,0.3749081492424011,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.917900562286377,0.6056848168373108,0.5767951607704163,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752573728561401,0.528751790523529,0.3719813227653503,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586031556129456,0.3388320803642273,0.3260436058044433,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618198156356812,0.2228809297084808,1.028586983680725,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336881518363953,0.4108081758022308,0.4108081758022308,1.0,1.0,-3.2161285877227783,0.9887608289718628,2.227367639541626,0.2642939686775207,0.8954929113388062,0.8954929113388062,0.0,216.7654724121093,223.0,46028.0,0.0,3084.59375,1.0,280.0581359863281,283.0777282714844,291.8271484375,295.8150939941406,293.1499938964844,293.1499938964844,280.3500061035156,36246.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270702958106995,1.0,0.0,0.0,3.646453857421875,3.646477937698364,8.87226974555233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.326171875,0.0,1531.072021484375,1895.4371337890625,0.0,2721.190185546875,0.9046378135681152,1.0,0.0,3.0,1.0,0.0
12149820,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057745695114136,0.4106883406639099,0.3737785816192627,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135807156562804,0.6049048900604248,0.5756739974021912,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8740705847740173,0.5326080918312073,0.3743733763694763,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7559540867805481,0.3389272689819336,0.32595095038414,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591134667396545,0.2226308137178421,1.0270224809646606,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.8763122558594,1.0,0.6351470947265625,0.4101493060588836,0.4101493060588836,1.0,1.0,-3.214292526245117,0.9863523244857788,2.227940320968628,0.2620892226696014,0.8958554267883301,0.8958554267883301,0.0,219.82017517089844,226.0,44920.546875,0.0,3097.439208984375,1.0,280.3421325683594,283.2879943847656,291.7366943359375,295.5907287597656,293.1499938964844,293.1499938964844,280.6499938964844,36137.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135748505592346,1.0,0.0,0.0,3.640570878982544,3.640594720840454,8.843664431879006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.64453125,0.0,1523.725830078125,1895.4371337890625,0.0,2596.152099609375,0.903274953365326,1.0,0.0,3.0,1.0,0.0
12149880,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057745695114136,0.4106883406639099,0.3737785816192627,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135807156562804,0.6049048900604248,0.5756739974021912,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8740705847740173,0.5326080918312073,0.3743733763694763,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7559540867805481,0.3389272689819336,0.32595095038414,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591134667396545,0.2226308137178421,1.0270224809646606,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.8763122558594,1.0,0.6351470947265625,0.4101493060588836,0.4101493060588836,1.0,1.0,-3.214292526245117,0.9863523244857788,2.227940320968628,0.2620892226696014,0.8958554267883301,0.8958554267883301,0.0,219.82017517089844,226.0,44920.546875,0.0,3097.439208984375,1.0,280.3421325683594,283.2879943847656,291.7366943359375,295.5907287597656,293.1499938964844,293.1499938964844,280.6499938964844,36137.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135748505592346,1.0,0.0,0.0,3.640570878982544,3.640594720840454,8.843664431879006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.64453125,0.0,1523.725830078125,1895.4371337890625,0.0,2596.152099609375,0.903274953365326,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046371340751648,0.4111681878566742,0.3740344047546386,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122103452682496,0.6056692004203796,0.5761517286300659,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753684759140015,0.5378158092498779,0.3778358399868011,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.755444347858429,0.3400348424911499,0.3268466591835022,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584718823432922,0.2232087850570678,1.0290422439575195,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372367739677429,0.4094904065132141,0.4094904065132141,1.0,1.0,-3.2228341102600098,0.9876315593719482,2.235202550888061,0.2613049149513244,0.8989575505256653,0.8989575505256653,0.0,221.64743041992188,229.0,43894.55078125,0.0,3125.888671875,1.0,280.6416931152344,283.5185241699219,291.72186279296875,295.4920654296875,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991365194320679,1.0,0.0,0.0,3.642423152923584,3.642447233200073,8.852666724123992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.4384765625,0.0,1524.25390625,1895.4371337890625,0.0,2463.532958984375,0.9035550951957704,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046371340751648,0.4111681878566742,0.3740344047546386,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122103452682496,0.6056692004203796,0.5761517286300659,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753684759140015,0.5378158092498779,0.3778358399868011,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.755444347858429,0.3400348424911499,0.3268466591835022,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584718823432922,0.2232087850570678,1.0290422439575195,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372367739677429,0.4094904065132141,0.4094904065132141,1.0,1.0,-3.2228341102600098,0.9876315593719482,2.235202550888061,0.2613049149513244,0.8989575505256653,0.8989575505256653,0.0,221.64743041992188,229.0,43894.55078125,0.0,3125.888671875,1.0,280.6416931152344,283.5185241699219,291.72186279296875,295.4920654296875,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991365194320679,1.0,0.0,0.0,3.642423152923584,3.642447233200073,8.852666724123992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.4384765625,0.0,1524.25390625,1895.4371337890625,0.0,2463.532958984375,0.9035550951957704,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043474555015564,0.4119286239147186,0.3745979070663452,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118489027023317,0.6067512631416321,0.5770167708396912,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768116235733032,0.5420276522636414,0.3806504607200622,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.755581796169281,0.3412181437015533,0.3278672397136688,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.658568799495697,0.2239790260791778,1.032123565673828,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391582489013672,0.4090252816677093,0.4090252816677093,1.0,1.0,-3.232862949371338,0.989945948123932,2.242917060852051,0.2612897753715515,0.903330147266388,0.903330147266388,0.0,222.85641479492188,229.0,43003.50390625,0.0,3154.287109375,1.0,280.9269714355469,283.7345275878906,291.7037658691406,295.3924865722656,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78867107629776,1.0,0.0,0.0,3.649495124816896,3.649519205093384,8.887075750863005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.65234375,0.0,1530.646728515625,1895.4371337890625,0.0,2368.3310546875,0.9050207734107972,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043640851974487,0.4122450053691864,0.3749174773693084,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.911851704120636,0.6072155833244324,0.5774787664413452,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774967193603516,0.543696403503418,0.381830483675003,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557501196861267,0.3417205810546875,0.3283517956733703,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587315201759338,0.2243272215127945,1.0336896181106567,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400054097175598,0.4088444113731384,0.4088444113731384,1.0,1.0,-3.2376868724823,0.9911708235740662,2.246515989303589,0.2614185512065887,0.9047176241874696,0.9047176241874696,0.0,223.3053436279297,232.0,43027.3828125,0.0,3167.26611328125,1.0,280.94171142578125,283.75341796875,291.72430419921875,295.4360046386719,293.1499938964844,293.1499938964844,280.6499938964844,35688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881416082382202,1.0,0.0,0.0,3.653339385986328,3.6533634662628174,8.905807931114396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.7470703125,0.0,1534.554443359375,1895.4371337890625,0.0,2363.537353515625,0.905831813812256,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022918701171875,0.4116668701171875,0.3750113844871521,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095560908317566,0.6071174144744873,0.5780565738677979,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.87784743309021,0.5480049252510071,0.3852687776088714,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547083497047424,0.3424949944019317,0.3295168280601501,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.65785813331604,0.2248727828264236,1.037723422050476,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429265737533569,0.4081983864307403,0.4081983864307403,1.0,1.0,-3.248894691467285,0.993385374546051,2.255509376525879,0.2612629234790802,0.905336618423462,0.905336618423462,0.0,226.220703125,235.0,44183.18359375,0.0,3207.922119140625,1.0,280.65777587890625,283.54400634765625,291.8156433105469,295.67315673828125,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060798048973083,1.0,0.0,0.0,3.662354230880737,3.6623783111572266,8.94981326382549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.34130859375,0.0,1545.2796630859375,1895.4371337890625,0.0,2527.14013671875,0.9078814387321472,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022918701171875,0.4116668701171875,0.3750113844871521,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095560908317566,0.6071174144744873,0.5780565738677979,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.87784743309021,0.5480049252510071,0.3852687776088714,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547083497047424,0.3424949944019317,0.3295168280601501,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.65785813331604,0.2248727828264236,1.037723422050476,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429265737533569,0.4081983864307403,0.4081983864307403,1.0,1.0,-3.248894691467285,0.993385374546051,2.255509376525879,0.2612629234790802,0.905336618423462,0.905336618423462,0.0,226.220703125,235.0,44183.18359375,0.0,3207.922119140625,1.0,280.65777587890625,283.54400634765625,291.8156433105469,295.67315673828125,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060798048973083,1.0,0.0,0.0,3.662354230880737,3.6623783111572266,8.94981326382549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.34130859375,0.0,1545.2796630859375,1895.4371337890625,0.0,2527.14013671875,0.9078814387321472,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.800220787525177,0.4107989370822906,0.3744933307170868,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072905778884888,0.606376588344574,0.5776692628860474,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770167231559753,0.5495991706848145,0.3865693509578705,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533323168754578,0.3424406051635742,0.3296901285648346,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566084027290344,0.2247978895902633,1.0383094549179075,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441541910171509,0.4078753888607025,0.4078753888607025,1.0,1.0,-3.250288724899292,0.9929981231689452,2.2572906017303467,0.2606088519096374,0.9040737748146056,0.9040737748146056,0.0,228.2328643798828,235.0,45199.51171875,0.0,3222.147705078125,1.0,280.4008483886719,283.3670349121094,291.8446350097656,295.82781982421875,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178929090499878,1.0,0.0,0.0,3.66451096534729,3.6645350456237793,8.960357149589981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.96142578125,0.0,1548.4359130859375,1895.4371337890625,0.0,2636.059814453125,0.9083943963050842,1.0,0.0,3.0,1.0,0.0
